time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081589698791504,0.257881760597229,0.2359626740217209,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901329636573792,0.5263989567756653,0.500634491443634,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918339014053345,0.5220034718513489,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993005514144897,0.3764225244522095,0.3599527776241302,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116670608520508,0.2617340683937073,1.1957440376281738,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502764821052551,1.0,1.0,0.2608090043067932,1.0,-3.379635095596313,2.646057367324829,0.7335778474807739,1.8813284635543823,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6155395507813,-0.0,3406.279296875,1.0,283.1484375,288.509521484375,287.1882019042969,287.2283630371094,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532601565122604,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081589698791504,0.257881760597229,0.2359626740217209,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901329636573792,0.5263989567756653,0.500634491443634,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918339014053345,0.5220034718513489,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993005514144897,0.3764225244522095,0.3599527776241302,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116670608520508,0.2617340683937073,1.1957440376281738,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502764821052551,1.0,1.0,0.2608090043067932,1.0,-3.379635095596313,2.646057367324829,0.7335778474807739,1.8813284635543823,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6155395507813,-0.0,3406.279296875,1.0,283.1484375,288.509521484375,287.1882019042969,287.2283630371094,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532601565122604,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091193199157715,0.2598138451576233,0.2378258854150772,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905261754989624,0.529048502445221,0.5032802224159241,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999841213226318,0.5240868926048279,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999808192253113,0.3787669837474823,0.3622871041297912,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127501368522644,0.2639295160770416,1.205976128578186,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542983651161194,1.0,1.0,0.2709313035011291,1.0,-3.402676105499268,2.626579761505127,0.7760964632034302,1.85681426525116,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.483154296875,-0.0,3471.8173828125,1.0,283.1483154296875,288.5094909667969,287.0454406738281,287.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1576884537935257,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091193199157715,0.2598138451576233,0.2378258854150772,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905261754989624,0.529048502445221,0.5032802224159241,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999841213226318,0.5240868926048279,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999808192253113,0.3787669837474823,0.3622871041297912,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127501368522644,0.2639295160770416,1.205976128578186,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542983651161194,1.0,1.0,0.2709313035011291,1.0,-3.402676105499268,2.626579761505127,0.7760964632034302,1.85681426525116,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.483154296875,-0.0,3471.8173828125,1.0,283.1483154296875,288.5094909667969,287.0454406738281,287.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1576884537935257,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086743712425232,0.2609896957874298,0.2391119003295898,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894673585891724,0.5307503342628479,0.5051595568656921,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066805839538574,0.5278719663619995,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993337512016296,0.3803766667842865,0.3640435934066772,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126877903938293,0.2655868530273437,1.2143675088882446,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.658385157585144,1.0,1.0,0.2810536324977875,1.0,-3.423243999481201,2.608266830444336,0.81497722864151,1.8340749740600584,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6752777099609,225.0,161.00827026367188,-0.0,3536.865478515625,1.0,283.1481628417969,288.50946044921875,286.91461181640625,286.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1598804593086242,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086743712425232,0.2609896957874298,0.2391119003295898,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894673585891724,0.5307503342628479,0.5051595568656921,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066805839538574,0.5278719663619995,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993337512016296,0.3803766667842865,0.3640435934066772,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126877903938293,0.2655868530273437,1.2143675088882446,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.658385157585144,1.0,1.0,0.2810536324977875,1.0,-3.423243999481201,2.608266830444336,0.81497722864151,1.8340749740600584,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6752777099609,225.0,161.00827026367188,-0.0,3536.865478515625,1.0,283.1481628417969,288.50946044921875,286.91461181640625,286.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1598804593086242,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.708012044429779,0.2613662481307983,0.239550307393074,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8884994983673096,0.5313332676887512,0.5058295130729675,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096214771270752,0.5302538275718689,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985958456993103,0.3809576034545898,0.3647028505802154,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122727036476135,0.2662250399589538,1.2177222967147827,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603668928146362,1.0,1.0,0.2861147820949554,1.0,-3.432271242141724,2.5980770587921143,0.8341943621635437,1.8219518661499023,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3112030029297,225.0,133.00494384765625,-0.0,3567.845947265625,1.0,283.1481018066406,288.5094299316406,286.85333251953125,286.8856506347656,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1605685502290725,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071705460548401,0.2616365253925323,0.2398940622806549,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873535394668579,0.5317668914794922,0.5063633918762207,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.9123284220695496,0.5328173041343689,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976821064949036,0.3814097940921783,0.3652451336383819,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116800546646118,0.2667468190193176,1.2205811738967896,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3778991699219,291.1148986816406,1.0,0.662289023399353,1.0,1.0,0.2869279682636261,1.0,-3.440502882003784,2.600282430648804,0.8402204513549805,1.8223557472229004,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0205078125,228.0,91.47589874267578,-0.0,3597.58154296875,1.0,283.1480407714844,288.5094299316406,286.7945556640625,286.82550048828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1610509008169174,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048340439796448,0.261736661195755,0.2402275502681732,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844189047813416,0.5320501923561096,0.5069270730018616,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168346524238586,0.5386013388633728,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952242493629456,0.3818228840827942,0.3659051060676574,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098435759544373,0.2673502266407013,1.2245023250579834,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658704876899719,1.0,1.0,0.2885543406009674,1.0,-3.45405387878418,2.604411602020264,0.8496423363685608,1.8235520124435425,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67774963378903,231.0,30.1672420501709,-0.0,3651.789306640625,1.0,283.1478881835937,288.5093994140625,286.6841125488281,286.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1612203419208526,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048340439796448,0.261736661195755,0.2402275502681732,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844189047813416,0.5320501923561096,0.5069270730018616,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168346524238586,0.5386013388633728,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952242493629456,0.3818228840827942,0.3659051060676574,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098435759544373,0.2673502266407013,1.2245023250579834,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658704876899719,1.0,1.0,0.2885543406009674,1.0,-3.45405387878418,2.604411602020264,0.8496423363685608,1.8235520124435425,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67774963378903,231.0,30.1672420501709,-0.0,3651.789306640625,1.0,283.1478881835937,288.5093994140625,286.6841125488281,286.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1612203419208526,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017789483070374,0.2613547742366791,0.2401134371757507,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808308243751526,0.5317205190658569,0.5068824887275696,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203676581382751,0.5450101494789124,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921014428138733,0.3816983699798584,0.3660391867160797,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072400450706482,0.2674400210380554,1.2260856628417969,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690304279327393,1.0,1.0,0.2901807129383087,1.0,-3.46364164352417,2.6057448387146,0.8578967452049255,1.822834134101868,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222625732422,234.0,0.9233414530754088,-0.0,3697.79931640625,1.0,283.14776611328125,288.5093688964844,286.5823669433594,286.608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1608372777700424,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017789483070374,0.2613547742366791,0.2401134371757507,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808308243751526,0.5317205190658569,0.5068824887275696,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203676581382751,0.5450101494789124,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921014428138733,0.3816983699798584,0.3660391867160797,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072400450706482,0.2674400210380554,1.2260856628417969,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690304279327393,1.0,1.0,0.2901807129383087,1.0,-3.46364164352417,2.6057448387146,0.8578967452049255,1.822834134101868,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222625732422,234.0,0.9233414530754088,-0.0,3697.79931640625,1.0,283.14776611328125,288.5093688964844,286.5823669433594,286.608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1608372777700424,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982894539833069,0.2606047391891479,0.2396558672189712,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769127726554871,0.5309471487998962,0.5063971877098083,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.923137366771698,0.5516781806945801,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886046767234802,0.3811631798744201,0.3657703697681427,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041555047035217,0.2671197652816772,1.225767731666565,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717644333839417,1.0,1.0,0.2913277149200439,1.0,-3.4698259830474854,2.6062166690826416,0.8636094331741333,1.8220034837722776,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929748535156,237.0,-15.563994407653809,-0.0,3735.839111328125,1.0,283.1476135253906,288.50933837890625,286.4884033203125,286.5126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1602177768945694,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982894539833069,0.2606047391891479,0.2396558672189712,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769127726554871,0.5309471487998962,0.5063971877098083,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.923137366771698,0.5516781806945801,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886046767234802,0.3811631798744201,0.3657703697681427,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041555047035217,0.2671197652816772,1.225767731666565,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717644333839417,1.0,1.0,0.2913277149200439,1.0,-3.4698259830474854,2.6062166690826416,0.8636094331741333,1.8220034837722776,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929748535156,237.0,-15.563994407653809,-0.0,3735.839111328125,1.0,283.1476135253906,288.50933837890625,286.4884033203125,286.5126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1602177768945694,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945141553878784,0.2595511674880981,0.2389149814844131,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728291392326355,0.5298206210136414,0.5055637359619141,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252323508262634,0.5584258437156677,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848815321922302,0.38028284907341,0.3651651740074157,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007517218589783,0.2664594352245331,1.2238645553588867,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740918159484863,1.0,1.0,0.2924746870994568,1.0,-3.4730348587036133,2.6046574115753174,0.8683776259422302,1.8198012113571167,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21450805664065,240.0,-23.61612701416016,-0.0,3766.365234375,1.0,283.1474914550781,288.5093078613281,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1594866961240768,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945141553878784,0.2595511674880981,0.2389149814844131,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728291392326355,0.5298206210136414,0.5055637359619141,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252323508262634,0.5584258437156677,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848815321922302,0.38028284907341,0.3651651740074157,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007517218589783,0.2664594352245331,1.2238645553588867,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740918159484863,1.0,1.0,0.2924746870994568,1.0,-3.4730348587036133,2.6046574115753174,0.8683776259422302,1.8198012113571167,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21450805664065,240.0,-23.61612701416016,-0.0,3766.365234375,1.0,283.1474914550781,288.5093078613281,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1594866961240768,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925535798072815,0.2589294016361236,0.2384554147720337,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707593679428101,0.5291486978530884,0.5050398707389832,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.926055371761322,0.561795175075531,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829667925834656,0.3797320425510406,0.3647542297840118,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989651322364807,0.2660223841667175,1.222412109375,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751160025596619,1.0,1.0,0.2930481731891632,1.0,-3.4736649990081787,2.6031975746154785,0.8704673647880554,1.818235754966736,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0947265625,240.0,-25.839637756347656,-0.0,3779.0576171875,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3822021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1591062545776367,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905590891838074,0.2582582235336303,0.2379471510648727,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686830401420593,0.52842116355896,0.5044580101966858,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267567992210388,0.5651547312736511,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810295820236206,0.3791225850582123,0.3642831146717071,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971372365951538,0.2655282914638519,1.2206841707229614,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760585904121399,1.0,1.0,0.294614166021347,1.0,-3.473750829696656,2.598289966583252,0.8754608035087585,1.813353180885315,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95367431640625,243.0,-22.128496170043945,-0.0,3790.259521484375,1.0,283.1473693847656,288.50927734375,286.321044921875,286.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1587382853031158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865501999855042,0.2568166553974151,0.2368243485689163,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645889759063721,0.5268624424934387,0.5031746029853821,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278899431228638,0.5717527270317078,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.777164101600647,0.3777799904346466,0.3632046282291412,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934328675270081,0.2644127309322357,1.2165735960006714,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777226328849792,1.0,1.0,0.2977461814880371,1.0,-3.472553014755249,2.5871036052703857,0.8854495286941528,1.8025139570236208,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.54783058166504,-0.0,3808.68115234375,1.0,283.147216796875,288.5092163085937,286.2463073730469,286.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1581365764141082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865501999855042,0.2568166553974151,0.2368243485689163,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645889759063721,0.5268624424934387,0.5031746029853821,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278899431228638,0.5717527270317078,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.777164101600647,0.3777799904346466,0.3632046282291412,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934328675270081,0.2644127309322357,1.2165735960006714,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777226328849792,1.0,1.0,0.2977461814880371,1.0,-3.472553014755249,2.5871036052703857,0.8854495286941528,1.8025139570236208,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.54783058166504,-0.0,3808.68115234375,1.0,283.147216796875,288.5092163085937,286.2463073730469,286.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1581365764141082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825510859489441,0.2552568912506103,0.2355916053056717,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.860594630241394,0.5251773595809937,0.5017696619033813,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.928679347038269,0.5781840085983276,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733417749404907,0.376292884349823,0.3619846403598785,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069215774536,0.2631555795669555,1.2117916345596311,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.679145097732544,1.0,1.0,0.3008781671524048,1.0,-3.469898462295532,2.574915170669556,0.8949832916259766,1.790994644165039,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696188926696776,-0.0,3822.76611328125,1.0,283.1470947265625,288.5091857910156,286.1767272949219,286.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.157645121216774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825510859489441,0.2552568912506103,0.2355916053056717,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.860594630241394,0.5251773595809937,0.5017696619033813,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.928679347038269,0.5781840085983276,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733417749404907,0.376292884349823,0.3619846403598785,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069215774536,0.2631555795669555,1.2117916345596311,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.679145097732544,1.0,1.0,0.3008781671524048,1.0,-3.469898462295532,2.574915170669556,0.8949832916259766,1.790994644165039,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696188926696776,-0.0,3822.76611328125,1.0,283.1470947265625,288.5091857910156,286.1767272949219,286.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.157645121216774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785592436790466,0.2535978555679321,0.2342621386051178,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566817045211792,0.5233831405639648,0.5002538561820984,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291526675224304,0.5844902396202087,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695550322532654,0.3746814131736755,0.3606395721435547,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647035598755,0.2617821395397186,1.206449031829834,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803685426712036,1.0,1.0,0.3051705658435821,1.0,-3.4660184383392334,2.558189392089844,0.9078290462493896,1.7752203941345217,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.3607177734375,-0.0,3833.226806640625,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1572607010602951,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785592436790466,0.2535978555679321,0.2342621386051178,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566817045211792,0.5233831405639648,0.5002538561820984,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291526675224304,0.5844902396202087,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695550322532654,0.3746814131736755,0.3606395721435547,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647035598755,0.2617821395397186,1.206449031829834,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803685426712036,1.0,1.0,0.3051705658435821,1.0,-3.4660184383392334,2.558189392089844,0.9078290462493896,1.7752203941345217,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.3607177734375,-0.0,3833.226806640625,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1572607010602951,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746060848236084,0.2518635988235473,0.2328610569238662,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528665900230408,0.5215060114860535,0.498656302690506,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293437600135804,0.5906631946563721,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658257484436035,0.37296923995018,0.3591952323913574,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822371482849121,0.2603185772895813,1.2006752490997314,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814299821853638,1.0,1.0,0.3094629943370819,1.0,-3.461155414581299,2.5406951904296875,0.9204601645469666,1.7588942050933838,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5143754482269287,-0.0,3840.726318359375,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1569993048906326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746060848236084,0.2518635988235473,0.2328610569238662,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528665900230408,0.5215060114860535,0.498656302690506,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293437600135804,0.5906631946563721,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658257484436035,0.37296923995018,0.3591952323913574,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822371482849121,0.2603185772895813,1.2006752490997314,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814299821853638,1.0,1.0,0.3094629943370819,1.0,-3.461155414581299,2.5406951904296875,0.9204601645469666,1.7588942050933838,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5143754482269287,-0.0,3840.726318359375,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1569993048906326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.673915684223175,0.250956118106842,0.2320573329925537,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525152802467346,0.5205218195915222,0.4977456033229828,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294402599334716,0.590334415435791,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653710246086121,0.3720627725124359,0.3583559691905975,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816803812980652,0.2595425546169281,1.1972556114196775,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799188256263733,1.0,1.0,0.3116092085838318,1.0,-3.453591823577881,2.528428316116333,0.9251635670661926,1.748551368713379,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.863824605941773,-0.0,3818.79150390625,1.0,283.1467590332031,288.5091247558594,286.0223083496094,286.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1568943262100219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739558577537537,0.2500293552875519,0.2311871498823166,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530527949333191,0.5195112228393555,0.4967601597309112,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297592043876648,0.5880213975906372,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.765718936920166,0.3711276650428772,0.3574390709400177,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.681868851184845,0.2587450742721557,1.19349205493927,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775713562965393,1.0,1.0,0.3137168884277344,1.0,-3.442954063415528,2.514227390289306,0.9287265539169312,1.7368344068527222,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.440998554229736,-0.0,3781.7822265625,1.0,283.14666748046875,288.50909423828125,285.9943542480469,286.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1567983478307724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754907965660095,0.2481357008218765,0.2293246686458587,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559026122093201,0.5174224972724915,0.4946378469467163,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310608506202698,0.5795397758483887,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680103778839111,0.3691860437393188,0.3554486930370331,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683735728263855,0.2571115493774414,1.1853492259979248,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709417104721069,1.0,1.0,0.3179322779178619,1.0,-3.415780067443848,2.481952428817749,0.933827579021454,1.7108019590377808,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483776569366455,-0.0,3679.81103515625,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.156626209616661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754907965660095,0.2481357008218765,0.2293246686458587,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559026122093201,0.5174224972724915,0.4946378469467163,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310608506202698,0.5795397758483887,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680103778839111,0.3691860437393188,0.3554486930370331,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683735728263855,0.2571115493774414,1.1853492259979248,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709417104721069,1.0,1.0,0.3179322779178619,1.0,-3.415780067443848,2.481952428817749,0.933827579021454,1.7108019590377808,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483776569366455,-0.0,3679.81103515625,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.156626209616661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749536395072937,0.2462203949689865,0.2275497764348983,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562759160995483,0.5152760744094849,0.4925724565982818,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326117634773254,0.5763499736785889,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680251002311707,0.3671843707561493,0.3535124957561493,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835008263587952,0.2554692924022674,1.177687644958496,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673569679260254,1.0,1.0,0.3221476376056671,1.0,-3.3957645893096924,2.4547338485717773,0.9410309195518494,1.6879301071166992,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.0350341796875,-0.0,3615.817626953125,1.0,283.1464233398437,288.509033203125,285.8907165527344,285.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1564858108758926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
