time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0007720665307715,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0007830859394744,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0005783849046565,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.001214766758494,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0040705534629523,291.2186279296875,294.1499938964844,288.1020202636719,285.0453186035156,290.4799499511719,295.7123413085937,291.1176147460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0086657889187335,0.0080907465890049,0.0005750432610511,-0.0110986549407243,0.0,0.0,0.0,-0.046011347323656,60.0,0.614683985710144,-0.0,-5.406574018707033e-06,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5379426333914435e-29,-9.295621247206515e-29,-3.406508866412475e-32,-6.70319581939545e-18,-6.698447802679396e-18,-4.7481689851417475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0001131165772676,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001436130987713,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.000137022070703,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001299816503887,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0005708242533728,291.21929931640625,294.1499938964844,288.0771179199219,285.0317687988281,290.4107666015625,294.7470092773437,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013141608797013,0.0029933785554021,-0.0016792176757007,-0.0147381192073225,0.0,0.0,0.0,-0.0088681317865848,60.0,-4.449315071105957,-0.0,-1.1768493379804569e-07,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.359378080687409e-40,-7.573289524474187e-40,-1.736867407576681e-40,-2.3007002840332443e-20,-1.836384580720336e-20,-4.643158244819428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.522586333332585e-05,297.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0001007339960779,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.497796468669549e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0001004800142254,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004757789429277,291.2195739746094,294.1499938964844,288.0516052246094,285.0177001953125,290.387939453125,293.8164978027344,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010169349843636,0.0007575504132546,0.0002593845420051,-0.0170913785696029,0.0,0.0,0.0,-0.0081404997035861,60.0,-3.2056996822357178,-0.0,-7.050359585036858e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.571364284663291e-21,-3.854688715581602e-21,-3.716675165184906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.487567149335518e-05,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.991138358600438e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.379693852271885e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.9909957498312e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004739224677905,291.21978759765625,294.1499938964844,288.0255126953125,285.0030517578125,290.36676025390625,293.01007080078125,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112687014043,3.397957470951951e-08,0.0010112347081303,-0.017824862152338,0.0,0.0,0.0,-0.0083660930395126,60.0,-2.515787124633789,-0.0,-6.970997645794341e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669514434221537e-21,-3.835058120214456e-21,-3.8344567179038635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.48679298744537e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.990132093662396e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.378710142802447e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.990095713874324e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004738833522424,291.2200012207031,294.1499938964844,287.9989013671875,284.9879455566406,290.3455810546875,292.31317138671875,291.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011062413454,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611318841576,60.0,-2.275867223739624,-0.0,-6.969721511040916e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669933679082782e-21,-3.834972897993143e-21,-3.834960781089639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.485467307968064e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.988731471821666e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.37767040845938e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.98869800241664e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004738171410281,291.2204284667969,294.1499938964844,287.9441223144531,284.95623779296875,290.3030700683594,291.1878967285156,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182305097579956,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669941757018451e-21,-3.8349708785092256e-21,-3.8349708785092256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.485467307968064e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.988731471821666e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.37767040845938e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.98869800241664e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004738171410281,291.2204284667969,294.1499938964844,287.9441223144531,284.95623779296875,290.3030700683594,291.1878967285156,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182305097579956,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669941757018451e-21,-3.8349708785092256e-21,-3.8349708785092256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.484072506893426e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.98726100078784e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.376584107987583e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.987228258978575e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004737474955618,291.2207946777344,294.1499938964844,287.88751220703125,284.9227600097656,290.2603454589844,290.3420104980469,291.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2042574882507324,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.484072506893426e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.98726100078784e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.376584107987583e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.987228258978575e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004737474955618,291.2207946777344,294.1499938964844,287.88751220703125,284.9227600097656,290.2603454589844,290.3420104980469,291.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2042574882507324,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.482604218646884e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.985714132199064e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.375441055046394e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.9856813903898e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.000473674153909,291.2210998535156,294.1499938964844,287.8291931152344,284.8876953125,290.21734619140625,289.70147705078125,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2409005165100098,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.482604218646884e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.985714132199064e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.375441055046394e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.9856813903898e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.000473674153909,291.2210998535156,294.1499938964844,287.8291931152344,284.8876953125,290.21734619140625,289.70147705078125,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2409005165100098,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.481581946602093e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.984636562876403e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.374645065283403e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.9846045486629e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004736231057904,291.2212829589844,294.1499938964844,287.7894592285156,284.8634948730469,290.1884765625,289.3607788085937,291.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.0913088734414495e-09,0.0010104882530868,-0.01762998662889,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.267011404037476,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.481060260441154e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.984087228076532e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.374239066848531e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.98405521386303e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004735970578622,291.22137451171875,294.1499938964844,287.7694396972656,284.8512268066406,290.174072265625,289.2122802734375,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2802326679229736,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.480259177507833e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.983243216993289e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.373616244876757e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.983211202779783e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004735570691991,291.22149658203125,294.1499938964844,287.73907470703125,284.83251953125,290.1523132324219,289.0113220214844,291.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3003318309783936,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.479438449488951e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.982378833228722e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.37297668820247e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.98234681901522e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.000473516061902,291.2215881347656,294.1499938964844,287.7084045410156,284.8135070800781,290.1304931640625,288.8341064453125,291.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320645332336426,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.477735147811472e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.980583854485305e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.371651008725166e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.980552567867562e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0004734309914056,291.2217712402344,294.1499938964844,287.64630126953125,284.7747497558594,290.0865783691406,288.5379638671875,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361815452575684,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.477735147811472e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.980583854485305e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.371651008725166e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.980552567867562e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0004734309914056,291.2217712402344,294.1499938964844,287.64630126953125,284.7747497558594,290.0865783691406,288.5379638671875,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361815452575684,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.475946717429906e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.978700109058992e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,7.370259118033573e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.97866882244125e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004733417008537,291.221923828125,294.1499938964844,287.5833435058594,284.735107421875,290.0423583984375,288.3022766113281,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403587102890014,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.475946717429906e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.978700109058992e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,7.370259118033573e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.97866882244125e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004733417008537,291.221923828125,294.1499938964844,287.5833435058594,284.735107421875,290.0423583984375,288.3022766113281,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403587102890014,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.47407097555697e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.976723231375216e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.368798833340406e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.976692672353238e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004732479865197,291.2220153808594,294.1499938964844,287.51971435546875,284.6947937011719,289.997802734375,288.11114501953125,291.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4458253383636475,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.47407097555697e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.976723231375216e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.368798833340406e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.976692672353238e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004732479865197,291.2220153808594,294.1499938964844,287.51971435546875,284.6947937011719,289.997802734375,288.11114501953125,291.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4458253383636475,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.47210573940538e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.97465249383822e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.367269427049905e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.974622662412004e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004731498484034,291.2220764160156,294.1499938964844,287.4555969238281,284.6539611816406,289.9529113769531,287.952880859375,291.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488396167755127,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.47210573940538e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.97465249383822e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.367269427049905e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.974622662412004e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004731498484034,291.2220764160156,294.1499938964844,287.4555969238281,284.6539611816406,289.9529113769531,287.952880859375,291.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488396167755127,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.471088560530916e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.973581472877412e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.366477802861482e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.973551641451196e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004730990622192,291.2220764160156,294.1499938964844,287.4234313964844,284.6333923339844,289.93035888671875,287.8833312988281,291.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5097641944885254,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.47004955378361e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.97248716885224e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.365669443970546e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.972457337426022e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004730471700895,291.2221069335937,294.1499938964844,287.3912353515625,284.6127624511719,289.9076843261719,287.81890869140625,291.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5311648845672607,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.467904601478948e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.970227256417274e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.363999611698091e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.970197424991056e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004729400097858,291.2220764160156,294.1499938964844,287.3268127441406,284.5714416503906,289.8621520996094,287.702880859375,291.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.573996067047119,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.467904601478948e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.970227256417274e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.363999611698091e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.970197424991056e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004729400097858,291.2220764160156,294.1499938964844,287.3268127441406,284.5714416503906,289.8621520996094,287.702880859375,291.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.573996067047119,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.465672337682918e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.96787566691637e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.362262840615585e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.967846563085914e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004728285421151,291.2220153808594,294.1499938964844,287.26251220703125,284.5301818847656,289.8162536621094,287.6002197265625,291.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6167538166046143,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.465672337682918e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.96787566691637e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.362262840615585e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.967846563085914e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004728285421151,291.2220153808594,294.1499938964844,287.26251220703125,284.5301818847656,289.8162536621094,287.6002197265625,291.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6167538166046143,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.463357855565846e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.965437493519858e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,7.360462041106075e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.965409117285162e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004727129417005,291.221923828125,294.1499938964844,287.19854736328125,284.4891052246094,289.7700500488281,287.5075988769531,291.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659302234649658,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.463357855565846e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.965437493519858e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,7.360462041106075e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.965409117285162e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004727129417005,291.221923828125,294.1499938964844,287.19854736328125,284.4891052246094,289.7700500488281,287.5075988769531,291.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659302234649658,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.460966248298064e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.962918556993829e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,7.358600851148367e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.962890180759132e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004725934995803,291.2218017578125,294.1499938964844,287.1351013183594,284.44842529296875,289.7235412597656,287.42254638671875,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701505422592163,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.460966248298064e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.962918556993829e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,7.358600851148367e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.962890180759132e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004725934995803,291.2218017578125,294.1499938964844,287.1351013183594,284.44842529296875,289.7235412597656,287.42254638671875,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701505422592163,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.45973806665279e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.961624891730024e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,7.357645517913625e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.96159651549533e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004725321778096,291.2217102050781,294.1499938964844,287.1036376953125,284.4283142089844,289.7001953125,287.3822937011719,291.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7224338054656982,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.458482236368582e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.960302122635768e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,7.35666835680604e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.960273746401072e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004724694590549,291.2216491699219,294.1499938964844,287.0723876953125,284.4083557128906,289.6767578125,287.34332275390625,291.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743223190307617,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.455874533159658e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.957554721040653e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.354638364631683e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.957527072401716e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004723391903098,291.221435546875,294.1499938964844,287.0106201171875,284.3690490722656,289.6297302246094,287.2686462402344,291.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784310340881348,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.455874533159658e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.957554721040653e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.354638364631683e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.957527072401716e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004723391903098,291.221435546875,294.1499938964844,287.0106201171875,284.3690490722656,289.6297302246094,287.2686462402344,291.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784310340881348,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.453122038394211e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.9546552519314e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,7.352497050305828e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.954628330888228e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004722017038147,291.22119140625,294.1499938964844,286.95001220703125,284.3306884765625,289.5824279785156,287.1976318359375,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824620008468628,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
