time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.453122038394211e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.9546552519314e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,7.352497050305828e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.954628330888228e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004722017038147,291.22119140625,294.1499938964844,286.95001220703125,284.3306884765625,289.5824279785156,287.1976318359375,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824620008468628,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.450217476114632e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.951596439350396e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,7.350237137870863e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.951569518307224e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0004720566503237,291.220947265625,294.1499938964844,286.89068603515625,284.29345703125,289.5349426269531,287.1296691894531,291.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864009380340576,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.450217476114632e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.951596439350396e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,7.350237137870863e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.951569518307224e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0004720566503237,291.220947265625,294.1499938964844,286.89068603515625,284.29345703125,289.5349426269531,287.1296691894531,291.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864009380340576,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.447165939491242e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.94838192127645e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,7.347862265305594e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.948355000233278e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0004719042335636,291.2206420898437,294.1499938964844,286.8329467773437,284.257568359375,289.4872436523437,287.0643615722656,291.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9023382663726807,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.447165939491242e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.94838192127645e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,7.347862265305594e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.948355000233278e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0004719042335636,291.2206420898437,294.1499938964844,286.8329467773437,284.257568359375,289.4872436523437,287.0643615722656,291.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9023382663726807,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.445588511880489e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.94672009255737e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.346635538851842e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.94669389910996e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0004718254494946,291.2204895019531,294.1499938964844,286.8046875,284.2401733398437,289.4633483886719,287.0326538085937,291.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921061754226685,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.443980525247753e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.94502697722055e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.345384074142203e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.94500078377314e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0004717451229225,291.2203063964844,294.1499938964844,286.7768859863281,284.2231750488281,289.4394226074219,287.0014953613281,291.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939469575881958,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.440686699235812e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.941557073034346e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,7.342821481870487e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.941531607182696e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.000471580598969,291.2199401855469,294.1499938964844,286.7228088378906,284.1905212402344,289.3914794921875,286.9408569335937,291.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975272417068481,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.440686699235812e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.941557073034346e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,7.342821481870487e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.941531607182696e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.000471580598969,291.2199401855469,294.1499938964844,286.7228088378906,284.1905212402344,289.3914794921875,286.9408569335937,291.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975272417068481,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.4373150204774e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.938006405718625e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,7.340198499150574e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.937980939866976e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0004714122333098,291.2195739746094,294.1499938964844,286.6708374023437,284.15972900390625,289.34344482421875,286.8824462890625,291.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009615659713745,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.4373150204774e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.938006405718625e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,7.340198499150574e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.937980939866976e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0004714122333098,291.2195739746094,294.1499938964844,286.6708374023437,284.15972900390625,289.34344482421875,286.8824462890625,291.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009615659713745,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.433905506739392e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.934414993040264e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,7.337545685004443e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.934389527188614e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0004712419176939,291.2191467285156,294.1499938964844,286.6211853027344,284.1309814453125,289.29541015625,286.8262023925781,291.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0423734188079834,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.433905506739392e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.934414993040264e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,7.337545685004443e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.934389527188614e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0004712419176939,291.2191467285156,294.1499938964844,286.6211853027344,284.1309814453125,289.29541015625,286.8262023925781,291.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0423734188079834,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.430499630980194e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.930827945936473e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.334895781241357e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.930803207680584e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004710718058049,291.2186889648437,294.1499938964844,286.5740966796875,284.10455322265625,289.24737548828125,286.7721862792969,291.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0734219551086426,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.430499630980194e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.930827945936473e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.334895781241357e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.930803207680584e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004710718058049,291.2186889648437,294.1499938964844,286.5740966796875,284.10455322265625,289.24737548828125,286.7721862792969,291.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0734219551086426,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.428813791600989e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.929051884682848e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.33358392608352e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.92902714642696e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004709875793196,291.2184753417969,294.1499938964844,286.55157470703125,284.0922241210937,289.2233581542969,286.7460327148437,291.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088265419006348,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.427146142115816e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.927295468514784e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.332286622840911e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.927270730258896e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004709042841568,291.2182312011719,294.1499938964844,286.5297241210937,284.0805358886719,289.19940185546875,286.720458984375,291.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1026370525360107,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.423893789062276e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.923869947670028e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.32975677237846e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.9238459370099e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.000470741855679,291.2177124023437,294.1499938964844,286.4883117675781,284.0591735839844,289.1515197753906,286.671142578125,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129905462265014,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.423893789062276e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.923869947670028e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.32975677237846e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.9238459370099e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.000470741855679,291.2177124023437,294.1499938964844,286.4883117675781,284.0591735839844,289.1515197753906,286.671142578125,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129905462265014,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.42079714150168e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.920608135871588e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.327346975216642e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.920584125211462e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0004705871688202,291.2171936035156,294.1499938964844,286.45001220703125,284.0406494140625,289.1037902832031,286.6242980957031,291.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155115127563477,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.42079714150168e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.920608135871588e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.327346975216642e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.920584125211462e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0004705871688202,291.2171936035156,294.1499938964844,286.45001220703125,284.0406494140625,289.1037902832031,286.6242980957031,291.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155115127563477,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.418015542905778e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.917678107740358e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.325182377826422e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.917654824675992e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004704482271336,291.21661376953125,294.1499938964844,286.413330078125,284.0235595703125,289.0563049316406,286.5799255371094,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178606510162353,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.418015542905778e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.917678107740358e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.325182377826422e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.917654824675992e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004704482271336,291.21661376953125,294.1499938964844,286.413330078125,284.0235595703125,289.0563049316406,286.5799255371094,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178606510162353,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.415704698767512e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.915244299918412e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,7.323384488699958e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.915221016854048e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004703328304458,291.2160339355469,294.1499938964844,286.3766784667969,284.00640869140625,289.00897216796875,286.5375366210937,291.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2016758918762207,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.415704698767512e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.915244299918412e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,7.323384488699958e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.915221016854048e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004703328304458,291.2160339355469,294.1499938964844,286.3766784667969,284.00640869140625,289.00897216796875,286.5375366210937,291.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2016758918762207,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.414725354872644e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.914212569128722e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,7.322622695937753e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.914189286064357e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004702839069068,291.2157287597656,294.1499938964844,286.3583374023437,283.9978332519531,288.98541259765625,286.5169372558594,291.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.21324110031128,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.41386169870384e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.913303074426948e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,7.321950397454202e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.913279791362584e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004702408041339,291.2154235839844,294.1499938964844,286.3399963378906,283.9892272949219,288.9618835449219,286.49664306640625,291.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.224838733673096,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.412474901182576e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.91184133454226e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.320871372940019e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.911818779073656e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004701715079136,291.2147827148437,294.1499938964844,286.3033447265625,283.9720153808594,288.9149780273437,286.45684814453125,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248134136199951,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.412474901182576e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.91184133454226e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.320871372940019e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.911818779073656e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004701715079136,291.2147827148437,294.1499938964844,286.3033447265625,283.9720153808594,288.9149780273437,286.45684814453125,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248134136199951,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.411523933522405e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.910840162774548e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.320130680454895e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.910817607305944e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004701240395661,291.2141418457031,294.1499938964844,286.26666259765625,283.9547119140625,288.86822509765625,286.4178466796875,291.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271563768386841,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.411523933522405e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.910840162774548e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.320130680454895e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.910817607305944e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004701240395661,291.2141418457031,294.1499938964844,286.26666259765625,283.9547119140625,288.86822509765625,286.4178466796875,291.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271563768386841,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.410982602275908e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.910269000101836e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.319708674913272e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.91024644463323e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004700970021076,291.21343994140625,294.1499938964844,286.2300109863281,283.9373779296875,288.8216857910156,286.3794250488281,291.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295123338699341,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.410982602275908e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.910269000101836e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.319708674913272e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.91024644463323e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004700970021076,291.21343994140625,294.1499938964844,286.2300109863281,283.9373779296875,288.8216857910156,286.3794250488281,291.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295123338699341,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.410816710442305e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.910093649523331e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.31957916286774e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.91007182165049e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004700887366198,291.2127380371094,294.1499938964844,286.1933288574219,283.91998291015625,288.7753295898437,286.3414306640625,291.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318804979324341,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.410816710442305e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.910093649523331e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.31957916286774e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.91007182165049e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004700887366198,291.2127380371094,294.1499938964844,286.1933288574219,283.91998291015625,288.7753295898437,286.3414306640625,291.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318804979324341,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.410863276571035e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.910142398439348e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.319615542655811e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.910120570566504e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004700910649262,291.2123718261719,294.1499938964844,286.17498779296875,283.9112548828125,288.7522277832031,286.3225402832031,291.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3306891918182373,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.410989878233522e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.910275548463689e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.319713768083602e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.910253720590843e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004700974095612,291.2120056152344,294.1499938964844,286.1566772460937,283.9025573730469,288.7291259765625,286.3037109375,291.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342600107192993,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.411462087882684e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.910771768772976e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.320079748751596e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.910750668495892e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004701209836639,291.21124267578125,294.1499938964844,286.1199951171875,283.8850402832031,288.68310546875,286.2662353515625,291.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366495609283448,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
