time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.411462087882684e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.910771768772976e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.320079748751596e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.910750668495892e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004701209836639,291.21124267578125,294.1499938964844,286.1199951171875,283.8850402832031,288.68310546875,286.2662353515625,291.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366495609283448,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.412191138835624e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.91153865470551e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.320645818253979e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.911517554428428e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004701574216596,291.21044921875,294.1499938964844,286.0833435058594,283.86749267578125,288.6372375488281,286.2288818359375,291.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390481472015381,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.412191138835624e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.91153865470551e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.320645818253979e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.911517554428428e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004701574216596,291.21044921875,294.1499938964844,286.0833435058594,283.86749267578125,288.6372375488281,286.2288818359375,291.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390481472015381,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.412695362698288e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.912069799611344e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.321037992369384e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.912048699334264e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004701826255768,291.21002197265625,294.1499938964844,286.06280517578125,283.857666015625,288.61163330078125,286.2080078125,291.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4039480686187744,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.41313337534666e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.912531095324084e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.321378507185727e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.912509995047004e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004702045116573,291.20965576171875,294.1499938964844,286.0466613769531,283.84991455078125,288.591552734375,286.1916198730469,291.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414544105529785,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.414246596861632e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.913702524499968e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.322243618546054e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.913682151818648e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004702601290773,291.2088317871094,294.1499938964844,286.010009765625,283.832275390625,288.5459899902344,286.1544189453125,291.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438668966293335,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.414246596861632e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.913702524499968e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.322243618546054e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.913682151818648e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004702601290773,291.2088317871094,294.1499938964844,286.010009765625,283.832275390625,288.5459899902344,286.1544189453125,291.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438668966293335,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.414854139322416e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.914342081174254e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.322715828195214e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.914321708492936e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004702904843725,291.2084045410156,294.1499938964844,285.9916687011719,283.82342529296875,288.5232849121094,286.1358337402344,291.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.450750827789306,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.41548787523061e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.915009286487476e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.323208410525694e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.914988913806155e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.00047032214934,291.2079772949219,294.1499938964844,285.97332763671875,283.8145751953125,288.5006103515625,286.1172790527344,291.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4628427028656006,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.416815009899436e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.916406270349398e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.324240141315386e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.91638589766808e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0004703884769696,291.2071228027344,294.1499938964844,285.9366760253906,283.7968139648437,288.4553527832031,286.0801086425781,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487048625946045,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.416815009899436e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.916406270349398e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.324240141315386e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.91638589766808e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0004703884769696,291.2071228027344,294.1499938964844,285.9366760253906,283.7968139648437,288.4553527832031,286.0801086425781,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487048625946045,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.418187983101234e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.917851275531576e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.325307524297386e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.917831630446015e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004704570455942,291.20623779296875,294.1499938964844,285.8999938964844,283.7790222167969,288.4102783203125,286.0429992675781,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511274099349976,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.418187983101234e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.917851275531576e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.325307524297386e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.917831630446015e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004704570455942,291.20623779296875,294.1499938964844,285.8999938964844,283.7790222167969,288.4102783203125,286.0429992675781,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511274099349976,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.419568959856406e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.919305011862888e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.326380728045478e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.91928536677733e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0004705260216724,291.205322265625,294.1499938964844,285.86334228515625,283.7611694335937,288.3653259277344,286.005859375,291.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5355043411254883,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.419568959856406e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.919305011862888e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.326380728045478e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.91928536677733e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0004705260216724,291.205322265625,294.1499938964844,285.86334228515625,283.7611694335937,288.3653259277344,286.005859375,291.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5355043411254883,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.42092010518536e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.9207267339807e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.327430648729205e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.920707816490903e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.000470593542559,291.2043762207031,294.1499938964844,285.82666015625,283.7432861328125,288.32049560546875,285.96875,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5597259998321533,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.42092010518536e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.9207267339807e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.327430648729205e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.920707816490903e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.000470593542559,291.2043762207031,294.1499938964844,285.82666015625,283.7432861328125,288.32049560546875,285.96875,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5597259998321533,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.421573486179112e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.921415039571002e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.327939238166437e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.921395394485444e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004706261970568,291.20391845703125,294.1499938964844,285.8083190917969,283.7343139648437,288.29815673828125,285.9501953125,291.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.571828603744507,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.422207222087307e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.92208151728846e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.328431820496917e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.922062599798664e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004706578329205,291.20343017578125,294.1499938964844,285.7900085449219,283.725341796875,288.2758178710937,285.931640625,291.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.583924531936645,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.423397568752988e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.923335164785384e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.32935659470968e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.923316247295588e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.00047071732115,291.20245361328125,294.1499938964844,285.7533264160156,283.70733642578125,288.2312927246094,285.89453125,291.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608087539672852,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.423397568752988e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.923335164785384e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.32935659470968e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.923316247295588e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.00047071732115,291.20245361328125,294.1499938964844,285.7533264160156,283.70733642578125,288.2312927246094,285.89453125,291.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608087539672852,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.42446058616042e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.924454207066448e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.330183143494651e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.92443528957665e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0004707704356405,291.20147705078125,294.1499938964844,285.7166748046875,283.68927001953125,288.1868896484375,285.8574523925781,291.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632201910018921,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.42446058616042e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.924454207066448e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.330183143494651e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.92443528957665e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0004707704356405,291.20147705078125,294.1499938964844,285.7166748046875,283.68927001953125,288.1868896484375,285.8574523925781,291.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632201910018921,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.425060852663592e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.925085032591596e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.33064953237772e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.92506684269756e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004708004125859,291.2008361816406,294.1499938964844,285.6932067871094,283.6777038574219,288.1585388183594,285.833740234375,291.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647602796554565,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.425367170479149e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.925407357513905e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.330887456191704e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.925389167619868e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004708157212007,291.2004699707031,294.1499938964844,285.67999267578125,283.6711730957031,288.1426086425781,285.8204040527344,291.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656254529953003,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.426087490282951e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.926165512297302e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.331446977332234e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.926147322403268e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004708516935352,291.1994323730469,294.1499938964844,285.6433410644531,283.6530456542969,288.0984802246094,285.78338623046875,291.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680232763290405,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.426087490282951e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.926165512297302e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.331446977332234e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.926147322403268e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004708516935352,291.1994323730469,294.1499938964844,285.6433410644531,283.6530456542969,288.0984802246094,285.78338623046875,291.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680232763290405,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.426365431863816e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.926458005793393e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.331663073273376e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.92644054349512e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0004708656051661,291.19891357421875,294.1499938964844,285.625,283.6439514160156,288.07647705078125,285.764892578125,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692188024520874,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.42659316933714e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.9266973847989e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,7.3318398790434e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.926679922500624e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0004708769847638,291.1983947753906,294.1499938964844,285.6066589355469,283.63482666015625,288.0544738769531,285.74639892578125,291.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.704123258590698,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.426855103811248e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.926973143592475e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.332042878260836e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.92695495369844e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0004708900814875,291.19732666015625,294.1499938964844,285.57000732421875,283.6165771484375,288.0105895996094,285.70947265625,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045476956292,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727918386459351,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.426855103811248e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.926973143592475e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.332042878260836e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.92695495369844e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0004708900814875,291.19732666015625,294.1499938964844,285.57000732421875,283.6165771484375,288.0105895996094,285.70947265625,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045476956292,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727918386459351,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.426842007087544e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.92695931927301e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,7.332032691920176e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.926941856974736e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0004708894412033,291.1962280273437,294.1499938964844,285.5333251953125,283.5982971191406,287.96685791015625,285.672607421875,290.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751599073410034,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.426842007087544e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.92695931927301e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,7.332032691920176e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.926941856974736e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0004708894412033,291.1962280273437,294.1499938964844,285.5333251953125,283.5982971191406,287.96685791015625,285.672607421875,290.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751599073410034,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.426521137356758e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.926620259648188e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,7.331782398978248e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.926603524945676e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0004708734340965,291.19512939453125,294.1499938964844,285.4966735839844,283.5799560546875,287.9232177734375,285.6357727050781,290.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77515172958374,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.426521137356758e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.926620259648188e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,7.331782398978248e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.926603524945676e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0004708734340965,291.19512939453125,294.1499938964844,285.4966735839844,283.5799560546875,287.9232177734375,285.6357727050781,290.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77515172958374,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.4258546596393e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.92591812973842e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,7.331263623200357e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.925901395035908e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004708401393145,291.19403076171875,294.1499938964844,285.4599914550781,283.5615539550781,287.8797302246094,285.5990295410156,290.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798560380935669,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.4258546596393e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.92591812973842e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,7.331263623200357e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.925901395035908e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004708401393145,291.19403076171875,294.1499938964844,285.4599914550781,283.5615539550781,287.8797302246094,285.5990295410156,290.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798560380935669,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.42537808441557e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.925416088663042e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,7.330892549362034e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.925399353960528e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.000470816361485,291.1934509277344,294.1499938964844,285.4416809082031,283.5523376464844,287.8580322265625,285.5806884765625,290.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377524286449443e-09,0.0010043845977634,-0.0157603081315755,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810203075408936,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.424799645785242e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.924806363414972e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,7.330442167585716e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.92478962871246e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0004707874322775,291.19287109375,294.1499938964844,285.42333984375,283.5430908203125,287.8363647460937,285.5623779296875,290.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021679850136e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.821803331375122,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
