time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.423308074474336e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.923235484166072e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,7.329281652346253e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.92321947705932e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004707129555754,291.19171142578125,294.1499938964844,285.3866577148437,283.52459716796875,287.7931213378906,285.5258178710937,290.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844868421554565,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.423308074474336e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.923235484166072e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,7.329281652346253e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.92321947705932e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004707129555754,291.19171142578125,294.1499938964844,285.3866577148437,283.52459716796875,287.7931213378906,285.5258178710937,290.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844868421554565,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.421321738045664e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.921143646351992e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,7.327736238949001e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.92112691164948e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004706137406174,291.1905517578125,294.1499938964844,285.3500061035156,283.5060729980469,287.75,285.4893493652344,290.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867720127105713,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.421321738045664e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.921143646351992e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,7.327736238949001e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.92112691164948e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004706137406174,291.1905517578125,294.1499938964844,285.3500061035156,283.5060729980469,287.75,285.4893493652344,290.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867720127105713,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.4195558631327e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.919283183990046e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,7.326362538151443e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.919267176883297e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004705255560111,291.189697265625,294.1499938964844,285.3236083984375,283.492431640625,287.7190246582031,285.4631652832031,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884030103683472,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.418791887583212e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.91847919067368e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.325768092414364e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.918463183566928e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0004704874008893,291.1893615722656,294.1499938964844,285.3133239746094,283.48699951171875,287.7070007324219,285.4530029296875,290.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890340566635132,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.415710519533604e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.915233385981992e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,7.323370664380491e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.91521737887524e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004703334707301,291.18817138671875,294.1499938964844,285.27667236328125,283.4669189453125,287.66412353515625,285.4167785644531,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9127073287963854,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.415710519533604e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.915233385981992e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,7.323370664380491e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.91521737887524e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004703334707301,291.18817138671875,294.1499938964844,285.27667236328125,283.4669189453125,287.66412353515625,285.4167785644531,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9127073287963854,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.413959924131632e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.91339038591832e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,7.322009332710877e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.913374378811568e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0004702460428234,291.18756103515625,294.1499938964844,285.2583312988281,283.4565124511719,287.6427307128906,285.3987121582031,290.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234342375677215e-09,0.001003160374239,-0.0153852393850684,0.0,0.0,0.0,-0.0079034473747015,60.0,-3.923790216445923,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.412071813130753e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.9114011391066e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,7.320540316868573e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.91138513199985e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0004701517173089,291.1869506835937,294.1499938964844,285.239990234375,283.4459228515625,287.62139892578125,285.3807067871094,290.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.934809446334839,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.407873585587367e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.906979539664462e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,7.317274139495566e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.906964260153472e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004699420242104,291.1856994628906,294.1499938964844,285.2033386230469,283.4240417480469,287.5787658691406,285.3447570800781,290.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956653594970703,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.407873585587367e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.906979539664462e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,7.317274139495566e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.906964260153472e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004699420242104,291.1856994628906,294.1499938964844,285.2033386230469,283.4240417480469,287.5787658691406,285.3447570800781,290.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956653594970703,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.403110743733124e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.901964222081006e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,7.313569949474186e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.901948942570016e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0004697041295003,291.1844482421875,294.1499938964844,285.1666564941406,283.4013671875,287.5362854003906,285.3090209960937,290.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9782228469848633,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.403110743733124e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.901964222081006e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,7.313569949474186e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.901948942570016e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0004697041295003,291.1844482421875,294.1499938964844,285.1666564941406,283.4013671875,287.5362854003906,285.3090209960937,290.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9782228469848633,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.397788380738348e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.896358096739276e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,7.309429201995954e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.896343544824048e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004694382369052,291.1831970214844,294.1499938964844,285.1300048828125,283.3779602050781,287.493896484375,285.2734069824219,290.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999512195587158,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.397788380738348e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.896358096739276e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,7.309429201995954e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.896343544824048e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004694382369052,291.1831970214844,294.1499938964844,285.1300048828125,283.3779602050781,287.493896484375,285.2734069824219,290.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999512195587158,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.391913044964896e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.890170622384176e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,7.304859173018485e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.890156070468949e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0004691447829827,291.1819152832031,294.1499938964844,285.09332275390625,283.3538818359375,287.45166015625,285.2380065917969,290.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.02053165435791,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.391913044964896e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.890170622384176e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,7.304859173018485e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.890156070468949e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0004691447829827,291.1819152832031,294.1499938964844,285.09332275390625,283.3538818359375,287.45166015625,285.2380065917969,290.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.02053165435791,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.38877128646709e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.886862244457006e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,7.302415178855881e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.886847692541778e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0004689878551289,291.1812744140625,294.1499938964844,285.07501220703125,283.34161376953125,287.4306030273437,285.2203674316406,290.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919628343065142e-09,0.0010004693176597,-0.0145608149468898,0.0,0.0,0.0,-0.0077474303543567,60.0,-4.030932426452637,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.385500015923752e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.883417806122452e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,7.299870776478201e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.883402526611462e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0004688244662247,291.1806335449219,294.1499938964844,285.0566711425781,283.32916259765625,287.4095458984375,285.2027893066406,290.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041266918182373,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.378575487062336e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.876125841401516e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,7.294484385056421e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.876111289486288e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0004684785671997,291.1793212890625,294.1499938964844,285.0199890136719,283.30389404296875,287.3675537109375,285.1677551269531,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061738967895508,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.378575487062336e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.876125841401516e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,7.294484385056421e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.876111289486288e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0004684785671997,291.1793212890625,294.1499938964844,285.0199890136719,283.30389404296875,287.3675537109375,285.1677551269531,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061738967895508,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.37117001740262e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.868326742434874e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,7.288724009413272e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.868312190519646e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0004681086575146,291.177978515625,294.1499938964844,284.9833374023437,283.27813720703125,287.3257141113281,285.1329345703125,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081944465637207,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.37117001740262e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.868326742434874e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,7.288724009413272e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.868312190519646e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0004681086575146,291.177978515625,294.1499938964844,284.9833374023437,283.27813720703125,287.3257141113281,285.1329345703125,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081944465637207,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.36492724576965e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.861752187134698e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,7.283868035301566e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.861738362815232e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0004677968390751,291.1769104003906,294.1499938964844,284.9540100097656,283.2572021484375,287.29229736328125,285.105224609375,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097925186157227,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.363325079903008e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.860064892563968e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,7.282622391358018e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.860051068244502e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0004677168035414,291.1766357421875,294.1499938964844,284.9466552734375,283.2519226074219,287.2839660644531,285.09832763671875,290.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.101898193359375,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.355090878671037e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.851393406279384e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,7.276217365870252e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.851379581959918e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004673054791055,291.17529296875,294.1499938964844,284.9100036621094,283.225341796875,287.2423400878906,285.0639343261719,290.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121618747711182,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.355090878671037e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.851393406279384e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,7.276217365870252e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.851379581959918e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004673054791055,291.17529296875,294.1499938964844,284.9100036621094,283.225341796875,287.2423400878906,285.0639343261719,290.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121618747711182,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.350843902211636e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.846921602729708e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.272914081113413e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.84690705081448e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0004670933703891,291.17462158203125,294.1499938964844,284.89166259765625,283.2119140625,287.2215881347656,285.0468444824219,290.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260775698874e-09,0.0009964215569198,-0.0133207272738218,0.0,0.0,0.0,-0.0075127617456018,60.0,-4.131394386291504,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.346522710984571e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.842369763646276e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.26955258869566e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.842355939326808e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0004668774781748,291.1739501953125,294.1499938964844,284.8733215332031,283.19842529296875,287.20086669921875,285.02978515625,290.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335911125201e-09,0.00099596043583,-0.0131794558838009,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141120910644531,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.33768751565367e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.833065996645018e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.262680446729064e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.833052172325552e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0004664361767936,291.17254638671875,294.1499938964844,284.836669921875,283.1712646484375,287.1595153808594,284.995849609375,290.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160438060760498,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.33768751565367e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.833065996645018e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.262680446729064e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.833052172325552e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0004664361767936,291.17254638671875,294.1499938964844,284.836669921875,283.1712646484375,287.1595153808594,284.995849609375,290.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160438060760498,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.328652231488376e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.82355049927719e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,7.255651871673763e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.823537402553484e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0004659848345909,291.1711730957031,294.1499938964844,284.79998779296875,283.14385986328125,287.1182556152344,284.9621276855469,290.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179595947265625,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.328652231488376e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.82355049927719e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,7.255651871673763e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.823537402553484e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0004659848345909,291.1711730957031,294.1499938964844,284.79998779296875,283.14385986328125,287.1182556152344,284.9621276855469,290.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179595947265625,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.31949180085212e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.813904034672304e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.248527253977954e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.8138909379486e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0004655272641684,291.1697692871094,294.1499938964844,284.7633361816406,283.1163330078125,287.0771484375,284.9286193847656,290.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198620796203613,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.31949180085212e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.813904034672304e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.248527253977954e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.8138909379486e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0004655272641684,291.1697692871094,294.1499938964844,284.7633361816406,283.1163330078125,287.0771484375,284.9286193847656,290.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198620796203613,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.31028334889561e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.80420663836412e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,7.241364801302552e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.804193541640416e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0004650673072319,291.1683654785156,294.1499938964844,284.7266540527344,283.0887145996094,287.0361328125,284.8953552246094,290.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.21754789352417,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.31028334889561e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.80420663836412e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,7.241364801302552e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.804193541640416e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0004650673072319,291.1683654785156,294.1499938964844,284.7266540527344,283.0887145996094,287.0361328125,284.8953552246094,290.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.21754789352417,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.305685671279208e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.799365216167644e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.237788668135181e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.799352119443938e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0004648376489058,291.1676330566406,294.1499938964844,284.7083435058594,283.07489013671875,287.01568603515625,284.8788146972656,290.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.226984977722168,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
