time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.301105455961078e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.7945419838652e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.234225631691515e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.794528887141496e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0004646088636945,291.1669311523437,294.1499938964844,284.69000244140625,283.0610656738281,286.9952392578125,284.8623046875,290.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.2364115715026855,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.29203670239076e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.784991561900824e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,7.227171590784565e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.78497846517712e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0004641558625735,291.1654968261719,294.1499938964844,284.6533203125,283.0334167480469,286.9544677734375,284.8294372558594,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255250453948975,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.29203670239076e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.784991561900824e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,7.227171590784565e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.78497846517712e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0004641558625735,291.1654968261719,294.1499938964844,284.6533203125,283.0334167480469,286.9544677734375,284.8294372558594,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255250453948975,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.283155668526888e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.775638318387792e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.220263796625659e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.775625949259847e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004637122328858,291.1640319824219,294.1499938964844,284.6166687011719,283.005859375,286.913818359375,284.7967834472656,290.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274098873138428,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.283155668526888e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.775638318387792e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.220263796625659e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.775625949259847e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004637122328858,291.1640319824219,294.1499938964844,284.6166687011719,283.005859375,286.913818359375,284.7967834472656,290.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274098873138428,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.275555930798872e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.767636220203713e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,7.214352808659896e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.767623851075768e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0004633326316252,291.1627502441406,294.1499938964844,284.5844116210937,282.9817199707031,286.87811279296875,284.7681884765625,290.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.290724754333496,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.27453875192441e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.766564471647143e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,7.213561184471473e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.7665521025192e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0004632818163372,291.1625671386719,294.1499938964844,284.5799865722656,282.9784240722656,286.8732604980469,284.7643127441406,290.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.292995452880859,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.266260167350993e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.757846419233827e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,7.207121961982921e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.757834050105885e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0004628683091141,291.1611022949219,294.1499938964844,284.5433349609375,282.951171875,286.8327941894531,284.7319641113281,290.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311976909637451,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.266260167350993e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.757846419233827e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,7.207121961982921e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.757834050105885e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0004628683091141,291.1611022949219,294.1499938964844,284.5433349609375,282.951171875,286.8327941894531,284.7319641113281,290.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311976909637451,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.262271487386896e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.75364600890316e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,7.204020221251994e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.753634367370978e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0004626690642908,291.16033935546875,294.1499938964844,284.5249938964844,282.9376525878906,286.8126220703125,284.71588134765625,290.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231818472124e-09,0.0009869722416624,-0.0104256430640816,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.321512699127197,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.258392674382776e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.749561286298558e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,7.201002881629393e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.749549644766375e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0004624753200914,291.1596069335937,294.1499938964844,284.50665283203125,282.9241943359375,286.7924499511719,284.6997985839844,290.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331082344055176,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.25100248423405e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.741778194438666e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,7.195254147518426e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.741766552906483e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004621061671059,291.1581115722656,294.1499938964844,284.4700012207031,282.8974914550781,286.752197265625,284.6676940917969,290.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350340843200684,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.25100248423405e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.741778194438666e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,7.195254147518426e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.741766552906483e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004621061671059,291.1581115722656,294.1499938964844,284.4700012207031,282.8974914550781,286.752197265625,284.6676940917969,290.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350340843200684,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.244156535714863e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.734569175634532e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,7.189928874140605e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.734556806506588e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004617641679942,291.1565856933594,294.1499938964844,284.4333190917969,282.87115478515625,286.7120361328125,284.6356811523437,290.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369793891906738,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.244156535714863e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.734569175634532e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,7.189928874140605e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.734556806506588e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004617641679942,291.1565856933594,294.1499938964844,284.4333190917969,282.87115478515625,286.7120361328125,284.6356811523437,290.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369793891906738,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.237915219273418e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.72799680312164e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,7.185075082816184e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.72798516158946e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.00046145246597,291.1550598144531,294.1499938964844,284.39666748046875,282.84521484375,286.6719665527344,284.60369873046875,290.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389473915100098,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.237915219273418e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.72799680312164e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,7.185075082816184e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.72798516158946e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.00046145246597,291.1550598144531,294.1499938964844,284.39666748046875,282.84521484375,286.6719665527344,284.60369873046875,290.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389473915100098,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.23233965295367e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.722124377731234e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.180737884482369e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.722112736199052e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004611739132087,291.1535339355469,294.1499938964844,284.3599853515625,282.8197326660156,286.6319885253906,284.5716857910156,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409414768218994,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.23233965295367e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.722124377731234e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.180737884482369e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.722112736199052e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004611739132087,291.1535339355469,294.1499938964844,284.3599853515625,282.8197326660156,286.6319885253906,284.5716857910156,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409414768218994,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.2298214440234e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.719472291180864e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,7.178778469096869e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.719461377244444e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004610481264535,291.1527404785156,294.1499938964844,284.3416748046875,282.80718994140625,286.6120300292969,284.5556640625,290.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936266868009852e-09,0.000983509235084,-0.0093646002933382,0.0,0.0,0.0,-0.006764190737158,60.0,-4.419497013092041,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.227485134033486e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.717012289911509e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,7.176961662480608e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.717000648379326e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0004609314491972,291.1519775390625,294.1499938964844,284.3233337402344,282.7947692871094,286.5920715332031,284.53961181640625,290.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429652690887451,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.223405504599214e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.712716564536096e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,7.173788617365062e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.712704923003912e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004607276932802,291.1504211425781,294.1499938964844,284.2866516113281,282.7703857421875,286.55224609375,284.5074462890625,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450208187103272,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.223405504599214e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.712716564536096e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,7.173788617365062e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.712704923003912e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004607276932802,291.1504211425781,294.1499938964844,284.2866516113281,282.7703857421875,286.55224609375,284.5074462890625,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450208187103272,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.220155334332958e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.70929322647862e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,7.171260222094133e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.7092823125422e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.00046056532301,291.1488342285156,294.1499938964844,284.25,282.74658203125,286.5124816894531,284.47509765625,290.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531446349496e-09,0.0009824767475947,-0.009048257023096,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.471124172210693,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.220155334332958e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.70929322647862e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,7.171260222094133e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.7092823125422e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.00046056532301,291.1488342285156,294.1499938964844,284.25,282.74658203125,286.5124816894531,284.47509765625,290.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531446349496e-09,0.0009824767475947,-0.009048257023096,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.471124172210693,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.21765313250944e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.706657874630764e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,7.169313175836578e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.706646960694344e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004604403220582,291.1473083496094,294.1499938964844,284.2148132324219,282.7247009277344,286.4743957519531,284.4438171386719,290.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.4915289878845215,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.217557089868932e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.706556738819928e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.169238961068913e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.706545824883506e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.00046043554903,291.1472473144531,294.1499938964844,284.2133483886719,282.72381591796875,286.4728088378906,284.4425048828125,290.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492384433746338,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.215372847393156e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.704256808618084e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.16753929737024e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.704245894681662e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004603264387696,291.1456604003906,294.1499938964844,284.1766662597656,282.70233154296875,286.43316650390625,284.40966796875,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513879776000977,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.215372847393156e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.704256808618084e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.16753929737024e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.704245894681662e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004603264387696,291.1456604003906,294.1499938964844,284.1766662597656,282.70233154296875,286.43316650390625,284.40966796875,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513879776000977,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.214429883286356e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.703262912807986e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,7.16680588084273e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.703251998871564e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0004602793196681,291.1448669433594,294.1499938964844,284.1583251953125,282.6920471191406,286.41339111328125,284.3931579589844,290.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818641701713,-0.0088605592027306,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.52470064163208,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.213577141053976e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.702365059638396e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,7.166142313508317e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.702354873297736e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.000460236769868,291.14404296875,294.1499938964844,284.1400146484375,282.6820373535156,286.39361572265625,284.3765869140625,290.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535563945770264,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.212140867020936e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.700851660454646e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.165024726418778e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.700841474113986e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004601649998221,291.1424255371094,294.1499938964844,284.10333251953125,282.6628112792969,286.3540954589844,284.34326171875,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557413101196289,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.212140867020936e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.700851660454646e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.165024726418778e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.700841474113986e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004601649998221,291.1424255371094,294.1499938964844,284.10333251953125,282.6628112792969,286.3540954589844,284.34326171875,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557413101196289,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.211037831846625e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.699690417619422e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.164166891016066e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.699680231278762e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004601099353749,291.14080810546875,294.1499938964844,284.0666809082031,282.6445617675781,286.31463623046875,284.30963134765625,290.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579423427581787,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.211037831846625e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.699690417619422e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.164166891016066e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.699680231278762e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004601099353749,291.14080810546875,294.1499938964844,284.0666809082031,282.6445617675781,286.31463623046875,284.30963134765625,290.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579423427581787,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.210242569679394e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.698852227302268e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.163547707023099e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.698842040961608e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004600701795425,291.13916015625,294.1499938964844,284.0299987792969,282.627197265625,286.2752380371094,284.2757568359375,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601581573486328,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.210242569679394e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.698852227302268e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.163547707023099e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.698842040961608e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004600701795425,291.13916015625,294.1499938964844,284.0299987792969,282.627197265625,286.2752380371094,284.2757568359375,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601581573486328,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.209726704284547e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.69830944086425e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.163146801758558e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.69829925452359e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004600444517564,291.1374816894531,294.1499938964844,283.99334716796875,282.6106262207031,286.2358703613281,284.2416076660156,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623876094818115,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.209726704284547e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.69830944086425e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.163146801758558e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.69829925452359e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004600444517564,291.1374816894531,294.1499938964844,283.99334716796875,282.6106262207031,286.2358703613281,284.2416076660156,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623876094818115,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
