time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.209567360812798e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.6981406386476e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.163022382883355e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.698131179902704e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004600364773068,291.1366577148437,294.1499938964844,283.9750061035156,282.6025695800781,286.2162170410156,284.22442626953125,290.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752103273401e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635072708129883,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.20946622500196e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.698035137262195e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.162943802541122e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.698024950921535e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004600314423441,291.1358337402344,294.1499938964844,283.9566650390625,282.5946960449219,286.1965637207031,284.2071838378906,290.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646297454833984,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.20943421078846e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.698000940261407e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,7.162918336689472e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.697990753920747e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004600298416335,291.1341552734375,294.1499938964844,283.9200134277344,282.5793762207031,286.15728759765625,284.1724853515625,290.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.66882848739624,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.20943421078846e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.698000940261407e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,7.162918336689472e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.697990753920747e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004600298416335,291.1341552734375,294.1499938964844,283.9200134277344,282.5793762207031,286.15728759765625,284.1724853515625,290.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.66882848739624,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.209607378579676e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.698182839201765e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.163052941905335e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.698173380456863e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004600385145749,291.1324462890625,294.1499938964844,283.8833312988281,282.56451416015625,286.1180725097656,284.1375427246094,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691463947296143,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.209607378579676e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.698182839201765e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.163052941905335e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.698173380456863e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004600385145749,291.1324462890625,294.1499938964844,283.8833312988281,282.56451416015625,286.1180725097656,284.1375427246094,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691463947296143,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.209960990119724e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.698554640635848e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.163327245507389e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.69854518189095e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004600561514962,291.1307373046875,294.1499938964844,283.8466796875,282.5500183105469,286.07891845703125,284.1023254394531,290.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714190483093262,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.209960990119724e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.698554640635848e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.163327245507389e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.69854518189095e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004600561514962,291.1307373046875,294.1499938964844,283.8466796875,282.5500183105469,286.07891845703125,284.1023254394531,290.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714190483093262,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.21047103474848e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.699091606307776e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.163723785197362e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.699082147562876e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004600816464517,291.1290283203125,294.1499938964844,283.8099975585937,282.5357971191406,286.039794921875,284.0668640136719,290.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736996173858643,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.21047103474848e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.699091606307776e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.163723785197362e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.699082147562876e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004600816464517,291.1290283203125,294.1499938964844,283.8099975585937,282.5357971191406,286.039794921875,284.0668640136719,290.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736996173858643,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.210778080159798e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.699414658825845e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,7.163962436607108e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.699405200080946e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004600969841703,291.1281433105469,294.1499938964844,283.7916564941406,282.5287780761719,286.0202331542969,284.0490417480469,290.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.69731267824136e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748426914215088,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.211114956997336e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.699768997961657e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.164224371081218e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.699759539216755e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004601138061843,291.1272888183594,294.1499938964844,283.7733459472656,282.52178955078125,286.0007019042969,284.0311584472656,290.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.759871959686279,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.211868746206164e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.700562804937364e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,7.16481008566916e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.700553346192464e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004601514665409,291.12554931640625,294.1499938964844,283.7366638183594,282.50787353515625,285.9616394042969,283.9952392578125,290.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782802581787109,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.211868746206164e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.700562804937364e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,7.16481008566916e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.700553346192464e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004601514665409,291.12554931640625,294.1499938964844,283.7366638183594,282.50787353515625,285.9616394042969,283.9952392578125,290.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782802581787109,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.212711302097888e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.701449744170532e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.165464921854436e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.701440285425632e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004601935506798,291.123779296875,294.1499938964844,283.70001220703125,282.4939270019531,285.9226379394531,283.9591064453125,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805780410766602,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.212711302097888e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.701449744170532e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.165464921854436e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.701440285425632e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004601935506798,291.123779296875,294.1499938964844,283.70001220703125,282.4939270019531,285.9226379394531,283.9591064453125,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805780410766602,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.213620069203898e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.702406532596795e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,7.166172144934535e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.70239780144766e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0004602389817591,291.1220092773437,294.1499938964844,283.663330078125,282.4798889160156,285.8836364746094,283.9227905273437,290.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828793048858643,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.213620069203898e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.702406532596795e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,7.166172144934535e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.70239780144766e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0004602389817591,291.1220092773437,294.1499938964844,283.663330078125,282.4798889160156,285.8836364746094,283.9227905273437,290.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828793048858643,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.21457467484288e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.703411342343315e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,7.16691356501542e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.703401883598416e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004602866247296,291.1202392578125,294.1499938964844,283.6266784667969,282.46563720703125,285.8446960449219,283.8863220214844,290.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851829051971436,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.21457467484288e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.703411342343315e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,7.16691356501542e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.703401883598416e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004602866247296,291.1202392578125,294.1499938964844,283.6266784667969,282.46563720703125,285.8446960449219,283.8863220214844,290.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851829051971436,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.215061436407268e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.703924297355115e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,7.167292642407119e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.703915566205978e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004603109846357,291.1193542480469,294.1499938964844,283.6083374023437,282.4584350585937,285.82525634765625,283.8680114746094,290.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863352298736572,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.215552563546224e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.704440890345722e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,7.167673902586102e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.704432159196584e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004603354900609,291.1184387207031,294.1499938964844,283.5899963378906,282.4511413574219,285.8058166503906,283.84967041015625,290.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.874877452850342,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.216533362632616e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.705473348731176e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,7.168436422944069e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.705464617582038e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0004603845009114,291.1166381835937,294.1499938964844,283.5533447265625,282.43621826171875,285.7669372558594,283.8128662109375,290.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897926330566406,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.216533362632616e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.705473348731176e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,7.168436422944069e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.705464617582038e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0004603845009114,291.1166381835937,294.1499938964844,283.5533447265625,282.43621826171875,285.7669372558594,283.8128662109375,290.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897926330566406,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.217495244229212e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.706486889626832e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.169185118982568e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.706478158477694e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0004604325804393,291.1148376464844,294.1499938964844,283.51666259765625,282.4208374023437,285.72808837890625,283.7759704589844,290.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92096471786499,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.217495244229212e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.706486889626832e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.169185118982568e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.706478158477694e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0004604325804393,291.1148376464844,294.1499938964844,283.51666259765625,282.4208374023437,285.72808837890625,283.7759704589844,290.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92096471786499,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.218419290846214e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.707458957564086e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,7.169903255999088e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.707450226414947e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004604787100106,291.1130065917969,294.1499938964844,283.4800109863281,282.4049072265625,285.6893005371094,283.73895263671875,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943981170654297,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.218419290846214e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.707458957564086e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,7.169903255999088e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.707450226414947e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004604787100106,291.1130065917969,294.1499938964844,283.4800109863281,282.4049072265625,285.6893005371094,283.73895263671875,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943981170654297,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.219282219419256e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.708367724670096e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,7.170574099291116e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.70835899352096e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004605218127835,291.11114501953125,294.1499938964844,283.4433288574219,282.3883361816406,285.6505432128906,283.7018737792969,290.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966962814331055,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.219282219419256e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.708367724670096e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,7.170574099291116e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.70835899352096e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004605218127835,291.11114501953125,294.1499938964844,283.4433288574219,282.3883361816406,285.6505432128906,283.7018737792969,290.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966962814331055,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.21968385227956e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.70879045780748e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.170886237872764e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.708781726658344e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0004605418944265,291.1102294921875,294.1499938964844,283.42498779296875,282.3797607421875,285.63116455078125,283.6833190917969,290.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978436470031738,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.220062929671258e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.70918918028474e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.171180914156139e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.709181176731364e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004605608410201,291.1093139648437,294.1499938964844,283.4066772460937,282.3710021972656,285.6117858886719,283.66473388671875,290.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.98989725112915,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.220740321325138e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.709902224130929e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,7.171707693487406e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.709894220577552e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.000460594688775,291.107421875,294.1499938964844,283.3699951171875,282.35284423828125,285.5730895996094,283.6275634765625,290.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012773990631104,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.220740321325138e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.709902224130929e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,7.171707693487406e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.709894220577552e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.000460594688775,291.107421875,294.1499938964844,283.3699951171875,282.35284423828125,285.5730895996094,283.6275634765625,290.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012773990631104,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.22129038372077e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.710481390357018e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,7.17213551979512e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.710473386803642e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0004606221627909,291.1055603027344,294.1499938964844,283.3333435058594,282.333740234375,285.534423828125,283.5903625488281,290.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035577297210693,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.22129038372077e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.710481390357018e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,7.17213551979512e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.710473386803642e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0004606221627909,291.1055603027344,294.1499938964844,283.3333435058594,282.333740234375,285.534423828125,283.5903625488281,290.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035577297210693,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.221688378602266e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.710900485515594e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,7.172444747993723e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.71089248196222e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.000460642069811,291.1036682128906,294.1499938964844,283.2966613769531,282.31365966796875,285.49578857421875,283.5531921386719,290.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.05829381942749,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.221688378602266e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.710900485515594e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,7.172444747993723e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.71089248196222e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.000460642069811,291.1036682128906,294.1499938964844,283.2966613769531,282.31365966796875,285.49578857421875,283.5531921386719,290.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.05829381942749,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.2219102953095e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.711133316159248e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.172616460593417e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.711126040201634e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004606531292665,291.1017761230469,294.1499938964844,283.260009765625,282.29248046875,285.4571838378906,283.5160217285156,290.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080907821655273,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
