time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.2219102953095e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.711133316159248e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.172616460593417e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.711126040201634e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004606531292665,291.1017761230469,294.1499938964844,283.260009765625,282.29248046875,285.4571838378906,283.5160217285156,290.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080907821655273,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.221944492310286e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.71116969594732e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,7.17264338163659e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.711162419989704e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0004606548463925,291.1007995605469,294.1499938964844,283.2416687011719,282.2814636230469,285.4378967285156,283.4974670410156,290.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092170238494873,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.22192630241625e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.71115005086176e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.172628829721361e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.711142047308384e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004606539150699,291.099853515625,294.1499938964844,283.22332763671875,282.2701110839844,285.4186096191406,283.4789123535156,290.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.1034016609191895,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.221708751283586e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.710920858196914e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,7.172459299908951e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.7109135822393e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004606430593412,291.0979309082031,294.1499938964844,283.1866760253906,282.2464904785156,285.38006591796875,283.44189453125,290.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125763416290283,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.221708751283586e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.710920858196914e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,7.172459299908951e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.7109135822393e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004606430593412,291.0979309082031,294.1499938964844,283.1866760253906,282.2464904785156,285.38006591796875,283.44189453125,290.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125763416290283,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.22122344491072e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.7104100859724e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,7.172081677708775e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.710402082419024e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004606188449542,291.0959777832031,294.1499938964844,283.1499938964844,282.22149658203125,285.3415832519531,283.40496826171875,290.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.147968292236328,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.22122344491072e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.7104100859724e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,7.172081677708775e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.710402082419024e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004606188449542,291.0959777832031,294.1499938964844,283.1499938964844,282.22149658203125,285.3415832519531,283.40496826171875,290.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.147968292236328,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.2205977125559e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.709750884212554e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.171594916144386e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.709742880659178e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004605875874403,291.0940246582031,294.1499938964844,283.11334228515625,282.1949462890625,285.3031005859375,283.3681640625,290.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170032978057861,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.2205977125559e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.709750884212554e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.171594916144386e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.709742880659178e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004605875874403,291.0940246582031,294.1499938964844,283.11334228515625,282.1949462890625,285.3031005859375,283.3681640625,290.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170032978057861,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.220031643053515e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.709154983283952e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,7.171154720708728e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.709146979730576e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.000460559327621,291.0920715332031,294.1499938964844,283.07666015625,282.1667175292969,285.2646789550781,283.3314514160156,290.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192058563232422,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.220031643053515e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.709154983283952e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,7.171154720708728e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.709146979730576e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.000460559327621,291.0920715332031,294.1499938964844,283.07666015625,282.1667175292969,285.2646789550781,283.3314514160156,290.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192058563232422,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.219794446835294e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.708904690342024e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.170969911385328e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,9.708896686788648e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004605474532581,291.0910949707031,294.1499938964844,283.0583190917969,282.1520080566406,285.2454528808594,283.3131103515625,290.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.2030792236328125,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.219595813192429e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.708695870358496e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,7.170815661083907e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.708688594400884e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0004605375579558,291.0901184082031,294.1499938964844,283.0400085449219,282.1369323730469,285.22625732421875,283.2947998046875,290.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214112281799316,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.219348430633544e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.708434663480148e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,7.170622848207131e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.708427387522534e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004605251888278,291.088134765625,294.1499938964844,283.0033264160156,282.1056823730469,285.1878967285156,283.2582092285156,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236233234405518,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.219348430633544e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.708434663480148e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,7.170622848207131e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.708427387522534e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004605251888278,291.088134765625,294.1499938964844,283.0033264160156,282.1056823730469,285.1878967285156,283.2582092285156,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236233234405518,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.219331695931032e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.708416473586112e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.170609023887664e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.708409197628498e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0004605243448168,291.08612060546875,294.1499938964844,282.9666748046875,282.0731506347656,285.1495666503906,283.2216186523437,290.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258455276489258,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.219331695931032e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.708416473586112e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.170609023887664e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.708409197628498e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0004605243448168,291.08612060546875,294.1499938964844,282.9666748046875,282.0731506347656,285.1495666503906,283.2216186523437,290.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258455276489258,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.219564526574686e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.70866167335771e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.170790195232257e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.708655124995856e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004605360154528,291.0841064453125,294.1499938964844,282.92999267578125,282.0393981933594,285.1112365722656,283.1849975585937,290.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280797481536865,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.219564526574686e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.70866167335771e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.170790195232257e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.708655124995856e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004605360154528,291.0841064453125,294.1499938964844,282.92999267578125,282.0393981933594,285.1112365722656,283.1849975585937,290.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280797481536865,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.220041829394177e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.70916444202885e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,7.17116126907058e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.709157166071236e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004605598514899,291.08209228515625,294.1499938964844,282.8933410644531,282.0045471191406,285.0729675292969,283.1483459472656,290.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.3032660484313965,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.220041829394177e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.70916444202885e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,7.17116126907058e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.709157166071236e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004605598514899,291.08209228515625,294.1499938964844,282.8933410644531,282.0045471191406,285.0729675292969,283.1483459472656,290.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.3032660484313965,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.220362699124962e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.709502046462148e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,7.171410834416747e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.709495498100296e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,0.0004605758877005,291.0810852050781,294.1499938964844,282.875,281.9867553710937,285.0538330078125,283.1299743652344,290.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314547538757324,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.220728679792956e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.7098876722157e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,7.171695324359462e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.709880396258086e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.000460594164906,291.080078125,294.1499938964844,282.8566589355469,281.9687194824219,285.0346984863281,283.1116027832031,290.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.325855255126953,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.22156250453554e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.710765880299732e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.172344339778647e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.710758604342118e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0004606358415912,291.0780334472656,294.1499938964844,282.82000732421875,281.9320373535156,284.9964599609375,283.0747375488281,290.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348533630371094,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.22156250453554e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.710765880299732e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.172344339778647e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.710758604342118e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0004606358415912,291.0780334472656,294.1499938964844,282.82000732421875,281.9320373535156,284.9964599609375,283.0747375488281,290.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348533630371094,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.222456719726324e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.711706661619246e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.173039193730801e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.711700113257392e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0004606804868672,291.0759582519531,294.1499938964844,282.7833251953125,281.8946228027344,284.958251953125,283.0378112792969,290.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371265411376953,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.222456719726324e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.711706661619246e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.173039193730801e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.711700113257392e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0004606804868672,291.0759582519531,294.1499938964844,282.7833251953125,281.8946228027344,284.958251953125,283.0378112792969,290.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371265411376953,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.22330073080957e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.712595056043938e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,7.173695485107601e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.712588507682084e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004607226583175,291.0738830566406,294.1499938964844,282.7466735839844,281.8565368652344,284.9200744628906,283.00079345703125,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.393993377685547,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.22330073080957e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.712595056043938e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,7.173695485107601e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.712588507682084e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004607226583175,291.0738830566406,294.1499938964844,282.7466735839844,281.8565368652344,284.9200744628906,283.00079345703125,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.393993377685547,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.223972301697358e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.713302279124036e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,7.174217171268538e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.713295730762184e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0004607561859302,291.0718078613281,294.1499938964844,282.7099914550781,281.81793212890625,284.88189697265625,282.9637145996094,290.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626094654202,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416652679443359,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.223972301697358e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.713302279124036e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,7.174217171268538e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.713295730762184e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0004607561859302,291.0718078613281,294.1499938964844,282.7099914550781,281.81793212890625,284.88189697265625,282.9637145996094,290.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626094654202,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416652679443359,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.224202949553728e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.71354529610835e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,7.174396887421608e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.713538747746496e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0004607677401509,291.0707702636719,294.1499938964844,282.6916809082031,281.7984619140625,284.8628234863281,282.9451599121094,290.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016928479761e-09,0.0009828740730881,-0.0091700553894042,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.427933216094971,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.224343375535682e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.713692998047918e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,7.174506026785821e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.713686449686064e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.000460774754174,291.0697326660156,294.1499938964844,282.67333984375,281.7789306640625,284.8437805175781,282.9266052246094,290.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728448294523e-09,0.0009828887414187,-0.0091745406389236,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439167499542236,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.224293171428144e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.713639883557336e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,7.174466736614704e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.713633335195482e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0004607722221408,291.067626953125,294.1499938964844,282.6366577148437,281.7395935058594,284.8056640625,282.8895568847656,290.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461461544036865,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.224293171428144e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.713639883557336e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,7.174466736614704e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.713633335195482e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0004607722221408,291.067626953125,294.1499938964844,282.6366577148437,281.7395935058594,284.8056640625,282.8895568847656,290.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461461544036865,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.223717643180862e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.713033796288072e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,7.17401853762567e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.71302724792622e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0004607434966601,291.06549072265625,294.1499938964844,282.6000061035156,281.7000732421875,284.767578125,282.85260009765625,290.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557930182037126e-09,0.0009828209877014,-0.0091537479311227,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.483464241027832,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.223717643180862e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.713033796288072e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,7.17401853762567e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.71302724792622e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0004607434966601,291.06549072265625,294.1499938964844,282.6000061035156,281.7000732421875,284.767578125,282.85260009765625,290.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557930182037126e-09,0.0009828209877014,-0.0091537479311227,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.483464241027832,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.222542576026171e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.7117961558979e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,7.173104677349329e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.711789607536048e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0004606847942341,291.0633850097656,294.1499938964844,282.5633239746094,281.6604919433594,284.7294921875,282.8157958984375,290.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087004019528e-09,0.0009826952591538,-0.0091152163222432,0.0,0.0,0.0,-0.0067170052789151,60.0,-5.505121231079102,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.222542576026171e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.7117961558979e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,7.173104677349329e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.711789607536048e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0004606847942341,291.0633850097656,294.1499938964844,282.5633239746094,281.6604919433594,284.7294921875,282.8157958984375,290.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087004019528e-09,0.0009826952591538,-0.0091152163222432,0.0,0.0,0.0,-0.0067170052789151,60.0,-5.505121231079102,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
