time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.220727952197194e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.709884761832654e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,7.171692413976416e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.709878213470802e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0004605941358022,291.0612487792969,294.1499938964844,282.52667236328125,281.62091064453125,284.69146728515625,282.7792358398437,290.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526392459869385,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.220727952197194e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.709884761832654e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,7.171692413976416e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.709878213470802e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0004605941358022,291.0612487792969,294.1499938964844,282.52667236328125,281.62091064453125,284.69146728515625,282.7792358398437,290.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526392459869385,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.219578350894152e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.708674042485654e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,7.170798926381394e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.708668221719564e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0004605367430485,291.0601501464844,294.1499938964844,282.5083312988281,281.6011657714844,284.6724853515625,282.76104736328125,290.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.536879062652588,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.218272316502409e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.707298886496574e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,7.169782475102693e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.70729233813472e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0004604714922606,291.05908203125,294.1499938964844,282.489990234375,281.5814514160156,284.6534729003906,282.7429504394531,290.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787746116756807e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,-0.0066905622370541,60.0,-5.547263145446777,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.21521641430445e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.70408000284806e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,7.167405419750139e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.704074182081968e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0004603188426699,291.0569152832031,294.1499938964844,282.4533386230469,281.542236328125,284.6155090332031,282.7070007324219,290.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755143806338,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.567736625671387,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.21521641430445e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.70408000284806e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,7.167405419750139e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.704074182081968e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0004603188426699,291.0569152832031,294.1499938964844,282.4533386230469,281.542236328125,284.6155090332031,282.7070007324219,290.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755143806338,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.567736625671387,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.211633732775226e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.700307418825103e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.164618727983907e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.700301598059012e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0004601398832164,291.05474853515625,294.1499938964844,282.4166564941406,281.5033874511719,284.5775756835937,282.67138671875,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704903273060721e-09,0.0009815307566896,-0.0087583931162953,0.0,0.0,0.0,-0.0066494937054812,60.0,-5.587840557098389,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.211633732775226e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.700307418825103e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.164618727983907e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.700301598059012e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0004601398832164,291.05474853515625,294.1499938964844,282.4166564941406,281.5033874511719,284.5775756835937,282.67138671875,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704903273060721e-09,0.0009815307566896,-0.0087583931162953,0.0,0.0,0.0,-0.0066494937054812,60.0,-5.587840557098389,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.69608299783431e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.161498797358945e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.69607717706822e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0004599395033437,291.0525817871094,294.1499938964844,282.3800048828125,281.4649658203125,284.5397033691406,282.6361999511719,290.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548570836458798e-09,0.0009811028139665,-0.008627263829112,0.0,0.0,0.0,-0.0066246832720935,60.0,-5.6076250076293945,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.69608299783431e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.161498797358945e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.69607717706822e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0004599395033437,291.0525817871094,294.1499938964844,282.3800048828125,281.4649658203125,284.5397033691406,282.6361999511719,290.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548570836458798e-09,0.0009811028139665,-0.008627263829112,0.0,0.0,0.0,-0.0066246832720935,60.0,-5.6076250076293945,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.203296940540896e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.691528975963593e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.158135122153908e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.6915231551975e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0004597234656102,291.0503845214844,294.1499938964844,282.34332275390625,281.4271240234375,284.5018615722656,282.60137939453125,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627152919769287,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.203296940540896e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.691528975963593e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.158135122153908e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.6915231551975e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0004597234656102,291.0503845214844,294.1499938964844,282.34332275390625,281.4271240234375,284.5018615722656,282.60137939453125,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627152919769287,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.201055945595726e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.68916792771779e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,7.156391075113788e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.6891621069517e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004596115031745,291.0492858886719,294.1499938964844,282.32501220703125,281.408447265625,284.4829406738281,282.5841369628906,290.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572952378405602e-09,0.0009804024593904,-0.0084126582369208,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.636843204498291,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.198780753649773e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.6867726824712e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,7.154621562222019e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.68676686170511e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0004594978818204,291.04815673828125,294.1499938964844,282.3066711425781,281.38995361328125,284.46405029296875,282.56695556640625,290.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577520386838e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.6464948654174805,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.194187441607936e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.681935625849292e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,7.151049067033455e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.6819298050832e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0004592684272211,291.04595947265625,294.1499938964844,282.2699890136719,281.353515625,284.42626953125,282.5329284667969,290.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487290456405389e-09,0.0009796698577702,-0.0081882067024707,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.665720939636231,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.194187441607936e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.681935625849292e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,7.151049067033455e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.6819298050832e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0004592684272211,291.04595947265625,294.1499938964844,282.2699890136719,281.353515625,284.42626953125,282.5329284667969,290.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487290456405389e-09,0.0009796698577702,-0.0081882067024707,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.665720939636231,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.18962396099232e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.677129128249362e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.147499127313495e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.677124035079032e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0004590404860209,291.0437316894531,294.1499938964844,282.2333374023437,281.3179931640625,284.3885192871094,282.49920654296875,290.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430369321932858e-09,0.0009791831253096,-0.0080390609800815,0.0,0.0,0.0,-0.0065133948810398,60.0,-5.68489933013916,-0.0,-6.537177910104219e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.18962396099232e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.677129128249362e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.147499127313495e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.677124035079032e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0004590404860209,291.0437316894531,294.1499938964844,282.2333374023437,281.3179931640625,284.3885192871094,282.49920654296875,290.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430369321932858e-09,0.0009791831253096,-0.0080390609800815,0.0,0.0,0.0,-0.0065133948810398,60.0,-5.68489933013916,-0.0,-6.537177910104219e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.672446321928874e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,7.144040137063712e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.672440501162782e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.000458818336483,291.0414733886719,294.1499938964844,282.1966552734375,281.2834167480469,284.350830078125,282.4658203125,290.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374901691444165e-09,0.0009787088492885,-0.0078937234356999,0.0,0.0,0.0,-0.006485897116363,60.0,-5.704090118408203,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.672446321928874e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,7.144040137063712e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.672440501162782e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.000458818336483,291.0414733886719,294.1499938964844,282.1966552734375,281.2834167480469,284.350830078125,282.4658203125,290.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374901691444165e-09,0.0009787088492885,-0.0078937234356999,0.0,0.0,0.0,-0.006485897116363,60.0,-5.704090118408203,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.180920460494237e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.667964332038537e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,7.140729576349258e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.667958511272444e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0004586057330016,291.03924560546875,294.1499938964844,282.1600036621094,281.2499389648437,284.31317138671875,282.43267822265625,290.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814823209479e-09,0.0009782548295333,-0.0077546243555843,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723346710205078,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.180920460494237e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.667964332038537e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,7.140729576349258e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.667958511272444e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0004586057330016,291.03924560546875,294.1499938964844,282.1600036621094,281.2499389648437,284.31317138671875,282.43267822265625,290.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814823209479e-09,0.0009782548295333,-0.0077546243555843,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723346710205078,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.178882464766502e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.665817924542353e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,7.139144872780889e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.665812831372024e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0004585039278026,291.0381164550781,294.1499938964844,282.14166259765625,281.233642578125,284.2943420410156,282.41619873046875,290.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880226843059,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733014583587647,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.176912863040344e-05,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.663743549026548e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,7.137612556107342e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.66373845585622e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0004584055568557,291.0369873046875,294.1499938964844,282.1233215332031,281.2176513671875,284.2755432128906,282.3997497558594,290.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825033124287e-09,0.0009778273524716,-0.0076236389577388,0.0,0.0,0.0,-0.006434797309339,60.0,-5.742713928222656,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.65983053902164e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,7.134721818147227e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.65982471825555e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0004582199035212,291.0346984863281,294.1499938964844,282.086669921875,281.1866455078125,284.2379455566406,282.36700439453125,290.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254678927756686e-09,0.0009774309583008,-0.0075021721422672,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762220859527588,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.65983053902164e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,7.134721818147227e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.65982471825555e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0004582199035212,291.0346984863281,294.1499938964844,282.086669921875,281.1866455078125,284.2379455566406,282.36700439453125,290.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254678927756686e-09,0.0009774309583008,-0.0075021721422672,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762220859527588,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.169809345621616e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.656262409407644e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,7.132087193895131e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,9.656257316237316e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0004580506938509,291.03240966796875,294.1499938964844,282.04998779296875,281.1570129394531,284.20037841796875,282.3343811035156,290.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770727483555,3.183203700629633e-09,0.0009770694887265,-0.0073914290405809,0.0,0.0,0.0,-0.0063908635638654,60.0,-5.781899452209473,-0.0,-6.50898357434926e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.169809345621616e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.656262409407644e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,7.132087193895131e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,9.656257316237316e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0004580506938509,291.03240966796875,294.1499938964844,282.04998779296875,281.1570129394531,284.20037841796875,282.3343811035156,290.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770727483555,3.183203700629633e-09,0.0009770694887265,-0.0073914290405809,0.0,0.0,0.0,-0.0063908635638654,60.0,-5.781899452209473,-0.0,-6.50898357434926e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,9.167457756120712e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.65378640103154e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,7.130258018150926e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.653781307861208e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.000457933259895,291.0301208496094,294.1499938964844,282.0133361816406,281.1287536621094,284.162841796875,282.3017578125,290.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153853622706036e-09,0.0009768184972926,-0.0073145241476595,0.0,0.0,0.0,-0.0063763135112822,60.0,-5.801962852478027,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,9.167457756120712e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.65378640103154e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,7.130258018150926e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.653781307861208e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.000457933259895,291.0301208496094,294.1499938964844,282.0133361816406,281.1287536621094,284.162841796875,282.3017578125,290.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153853622706036e-09,0.0009768184972926,-0.0073145241476595,0.0,0.0,0.0,-0.0063763135112822,60.0,-5.801962852478027,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.653072629589587e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,7.129730511223897e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.653066808823496e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0004578993830364,291.0278015136719,294.1499938964844,281.9766540527344,281.1016845703125,284.12530517578125,282.2689208984375,290.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822852611541748,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.653072629589587e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,7.129730511223897e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.653066808823496e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0004578993830364,291.0278015136719,294.1499938964844,281.9766540527344,281.1016845703125,284.12530517578125,282.2689208984375,290.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822852611541748,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.167027747025712e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.653333108872177e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,7.129923324100673e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.653328015701844e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0004579117521643,291.02667236328125,294.1499938964844,281.9583435058594,281.08856201171875,284.1065673828125,282.2523803710937,290.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148410421260905e-09,0.0009767719311639,-0.0073002618737518,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.833675861358643,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.167648386210205e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.65398721746169e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,7.130406447686255e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.65398212429136e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0004579427768476,291.0255126953125,294.1499938964844,281.94000244140625,281.07568359375,284.0877990722656,282.2356872558594,290.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204641230404,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.844747543334961,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,9.656418114900588e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,7.132202154025435e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,9.65641374932602e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0004580581153277,291.0231628417969,294.1499938964844,281.9033203125,281.0506591796875,284.0503234863281,282.2018127441406,290.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184834174163597e-09,0.0009770833421498,-0.007395701482892,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.867599487304688,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,9.656418114900588e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,7.132202154025435e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,9.65641374932602e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0004580581153277,291.0231628417969,294.1499938964844,281.9033203125,281.0506591796875,284.0503234863281,282.2018127441406,290.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184834174163597e-09,0.0009770833421498,-0.007395701482892,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.867599487304688,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.6602612757124e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,7.135040505090728e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.660256910137832e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0004582404508255,291.02081298828125,294.1499938964844,281.8666687011719,281.0265197753906,284.0128173828125,282.1671447753906,290.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251843788778e-09,0.0009774715872481,-0.0075147077441215,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891351699829102,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.6602612757124e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,7.135040505090728e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.660256910137832e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0004582404508255,291.02081298828125,294.1499938964844,281.8666687011719,281.0265197753906,284.0128173828125,282.1671447753906,290.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251843788778e-09,0.0009774715872481,-0.0075147077441215,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891351699829102,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,9.178504842566326e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.665418474469334e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,7.138849468901753e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,9.665413381299004e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0004584850685205,291.0184631347656,294.1499938964844,281.8299865722656,281.00311279296875,283.975341796875,282.13153076171875,290.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912146341601556e-09,0.0009779928950592,-0.0076744449324905,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.915946960449219,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
