time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,9.178504842566326e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.665418474469334e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,7.138849468901753e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,9.665413381299004e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0004584850685205,291.0184631347656,294.1499938964844,281.8299865722656,281.00311279296875,283.975341796875,282.13153076171875,290.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912146341601556e-09,0.0009779928950592,-0.0076744449324905,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.915946960449219,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.184558439301328e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.67179366853088e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,7.143557741073892e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,9.671788575360551e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004587874864228,291.0160827636719,294.1499938964844,281.7933349609375,280.9803771972656,283.9378356933594,282.09490966796875,290.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591672104846e-09,0.0009786374866962,-0.007871950045228,0.0,0.0,0.0,-0.006481775548309,60.0,-5.94133996963501,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.184558439301328e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.67179366853088e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,7.143557741073892e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,9.671788575360551e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004587874864228,291.0160827636719,294.1499938964844,281.7933349609375,280.9803771972656,283.9378356933594,282.09490966796875,290.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591672104846e-09,0.0009786374866962,-0.007871950045228,0.0,0.0,0.0,-0.006481775548309,60.0,-5.94133996963501,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,9.18799196369946e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.675409091869368e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,7.146228017518297e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.67540399869904e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0004589589952956,291.014892578125,294.1499938964844,281.7749938964844,280.96923828125,283.9190673828125,282.076171875,290.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341697846457e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954323768615723,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,9.19168014661409e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,9.67929299804382e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,7.14909692760557e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.679288632469252e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0004591432516463,291.0137023925781,294.1499938964844,281.75665283203125,280.9582214355469,283.9002990722656,282.0571594238281,290.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552698480183604e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.967484474182129,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.68781823758036e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.155393541324884e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,9.68781387200579e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0004595476493705,291.0113220214844,294.1499938964844,281.7200012207031,280.9364929199219,283.8627624511719,282.018310546875,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085870215497e-09,0.0009802577551454,-0.0083684651181101,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.994304656982422,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.68781823758036e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.155393541324884e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,9.68781387200579e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0004595476493705,291.0113220214844,294.1499938964844,281.7200012207031,280.9364929199219,283.8627624511719,282.018310546875,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085870215497e-09,0.0009802577551454,-0.0083684651181101,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.994304656982422,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.697266796138138e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,7.162371912272647e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.697262430563568e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0004599958483595,291.0089111328125,294.1499938964844,281.6833190917969,280.91510009765625,283.8252258300781,281.97833251953125,290.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.66782670901955e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.021768093109131,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.697266796138138e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,7.162371912272647e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.697262430563568e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0004599958483595,291.0089111328125,294.1499938964844,281.6833190917969,280.91510009765625,283.8252258300781,281.97833251953125,290.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.66782670901955e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.021768093109131,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,9.218495688401164e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.707530261948703e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,7.169952732510865e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0004604827263392,291.0064697265625,294.1499938964844,281.64666748046875,280.8939514160156,283.78765869140625,281.937255859375,290.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.0009822512511163,-0.0089792851358652,0.0,0.0,0.0,-0.0066912844777107,60.0,-6.049809455871582,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,9.218495688401164e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.707530261948703e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,7.169952732510865e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0004604827263392,291.0064697265625,294.1499938964844,281.64666748046875,280.8939514160156,283.78765869140625,281.937255859375,290.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.0009822512511163,-0.0089792851358652,0.0,0.0,0.0,-0.0066912844777107,60.0,-6.049809455871582,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,9.223836968885736e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,9.71315530478023e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,7.174107304308563e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.7131502116099e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0004607495502568,291.00518798828125,294.1499938964844,281.6275939941406,280.88299560546875,283.7680969238281,281.9154663085937,290.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828238980844,3.855732177981963e-09,0.0009828200563788,-0.009153589606285,0.0,0.0,0.0,-0.0067242640070617,60.0,-6.064606189727783,-0.0,-6.585840850448221e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.228902490576728e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,9.718489309307188e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,7.178046507760882e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,9.71848494373262e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0004610025789588,291.0040283203125,294.1499938964844,281.6099853515625,280.8729248046875,283.7500305175781,281.8951721191406,290.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918818602954843e-09,0.0009833595249801,-0.0093188844621181,0.0,0.0,0.0,-0.0067555382847785,60.0,-6.078362464904785,-0.0,-6.593073464955523e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.234323806595056e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,9.724198025651276e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,7.182262925198302e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.724193660076708e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0004612733609974,291.0028076171875,294.1499938964844,281.5916748046875,280.8624572753906,283.7312316894531,281.873779296875,290.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839409030973,3.986337926420447e-09,0.0009839369449764,-0.0094957929104566,0.0,0.0,0.0,-0.0067890109494328,60.0,-6.0928168296813965,-0.0,-6.600819091318044e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,9.239854261977598e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.73002242972143e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,7.186565198935568e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.7300173365511e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0004615496436599,291.0015563964844,294.1499938964844,281.5733337402344,280.8519592285156,283.71240234375,281.8521728515625,290.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.055222824206339e-09,0.0009845258900895,-0.0096762785688042,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.107365131378174,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,9.251209849026054e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.74197973846458e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,7.195396756287664e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.74197537289001e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0004621168773155,290.99908447265625,294.1499938964844,281.5366516113281,280.8309326171875,283.6747436523437,281.80841064453125,290.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196653247134918e-09,0.000985735328868,-0.0100468387827277,0.0,0.0,0.0,-0.0068932734429836,60.0,-6.13670539855957,-0.0,-6.62497399162021e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,9.251209849026054e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.74197973846458e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,7.195396756287664e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.74197537289001e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0004621168773155,290.99908447265625,294.1499938964844,281.5366516113281,280.8309326171875,283.6747436523437,281.80841064453125,290.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196653247134918e-09,0.000985735328868,-0.0100468387827277,0.0,0.0,0.0,-0.0068932734429836,60.0,-6.13670539855957,-0.0,-6.62497399162021e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.75423099589534e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,7.204445864772424e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.754226630320773e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0004626980517059,290.9966125488281,294.1499938964844,281.5,280.80975341796875,283.6370544433594,281.7640686035156,290.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415573358629445e-09,0.0009869744535535,-0.01042649615556,0.0,0.0,0.0,-0.0069651086814701,60.0,-6.166326999664307,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.75423099589534e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,7.204445864772424e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.754226630320773e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0004626980517059,290.9966125488281,294.1499938964844,281.5,280.80975341796875,283.6370544433594,281.7640686035156,290.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415573358629445e-09,0.0009869744535535,-0.01042649615556,0.0,0.0,0.0,-0.0069651086814701,60.0,-6.166326999664307,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.274602780351417e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.766613220563158e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,7.213591015897691e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.76660885498859e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0004632853961084,290.9940795898437,294.1499938964844,281.4633483886719,280.7882995605469,283.599365234375,281.7192687988281,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488005966862829e-09,0.0009882267331704,-0.0108101963996887,0.0,0.0,0.0,-0.007037709467113,60.0,-6.196127414703369,-0.0,-6.658508766577145e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.274602780351417e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.766613220563158e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,7.213591015897691e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.76660885498859e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0004632853961084,290.9940795898437,294.1499938964844,281.4633483886719,280.7882995605469,283.599365234375,281.7192687988281,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488005966862829e-09,0.0009882267331704,-0.0108101963996887,0.0,0.0,0.0,-0.007037709467113,60.0,-6.196127414703369,-0.0,-6.658508766577145e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.286334534408525e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,9.77896706899628e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,7.222715066745877e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,9.778962703421712e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0004638714308384,290.9915771484375,294.1499938964844,281.4266662597656,280.7665100097656,283.5616149902344,281.6741943359375,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634125527758215e-09,0.0009894762188196,-0.0111930295825004,0.0,0.0,0.0,-0.0071101477369666,60.0,-6.2260050773620605,-0.0,-6.67535857701296e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.286334534408525e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,9.77896706899628e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,7.222715066745877e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,9.778962703421712e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0004638714308384,290.9915771484375,294.1499938964844,281.4266662597656,280.7665100097656,283.5616149902344,281.6741943359375,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634125527758215e-09,0.0009894762188196,-0.0111930295825004,0.0,0.0,0.0,-0.0071101477369666,60.0,-6.2260050773620605,-0.0,-6.67535857701296e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.29214947973378e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.78509124252014e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.227238529594615e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,9.78508687694557e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004641619161702,290.99029541015625,294.1499938964844,281.4083251953125,280.75543212890625,283.542724609375,281.6515808105469,290.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.7065578101523905e-09,0.000990095664747,-0.0113828005269169,0.0,0.0,0.0,-0.0071460553444921,60.0,-6.2409443855285645,-0.0,-6.683719533384648e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.2978953034617e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,9.791141928872094e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,7.231707422761247e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.791137563297524e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0004644489381462,290.9890441894531,294.1499938964844,281.3900146484375,280.7442321777344,283.5238342285156,281.6289978027344,290.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778122786319727e-09,0.0009907075436785,-0.0115702971816062,0.0,0.0,0.0,-0.0071815331466495,60.0,-6.255862712860107,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.309107554145156e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.802947897696868e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,7.240427657961845e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.8029435321223e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0004650089831557,290.9864807128906,294.1499938964844,281.35333251953125,280.7214050292969,283.48602294921875,281.5838623046875,290.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776397382182e-09,0.0009919017320498,-0.0119361467659473,0.0,0.0,0.0,-0.0072507597506046,60.0,-6.285587310791016,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.309107554145156e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.802947897696868e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,7.240427657961845e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.8029435321223e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0004650089831557,290.9864807128906,294.1499938964844,281.35333251953125,280.7214050292969,283.48602294921875,281.5838623046875,290.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776397382182e-09,0.0009919017320498,-0.0119361467659473,0.0,0.0,0.0,-0.0072507597506046,60.0,-6.285587310791016,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.3198410468176e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.814251097850502e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,7.24877609172836e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,9.814246732275932e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0004655451630242,290.9839172363281,294.1499938964844,281.3166809082031,280.6979675292969,283.4482116699219,281.5389404296875,290.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051452145465873e-09,0.0009930449305102,-0.0122863966971635,0.0,0.0,0.0,-0.0073170349933207,60.0,-6.315077781677246,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.3198410468176e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.814251097850502e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,7.24877609172836e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,9.814246732275932e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0004655451630242,290.9839172363281,294.1499938964844,281.3166809082031,280.6979675292969,283.4482116699219,281.5389404296875,290.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051452145465873e-09,0.0009930449305102,-0.0122863966971635,0.0,0.0,0.0,-0.0073170349933207,60.0,-6.315077781677246,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.32992625166662e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.824871085584164e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.256619574036449e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,9.824867447605357e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0004660489503294,290.9813232421875,294.1499938964844,281.2799987792969,280.6737365722656,283.41033935546875,281.49432373046875,290.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.1770596698474955e-09,0.0009941189782693,-0.0126154711470007,0.0,0.0,0.0,-0.007379304151982,60.0,-6.34423303604126,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.32992625166662e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.824871085584164e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.256619574036449e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,9.824867447605357e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0004660489503294,290.9813232421875,294.1499938964844,281.2799987792969,280.6737365722656,283.41033935546875,281.49432373046875,290.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.1770596698474955e-09,0.0009941189782693,-0.0126154711470007,0.0,0.0,0.0,-0.007379304151982,60.0,-6.34423303604126,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,9.335605864180252e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.830851922743022e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,7.26103680790402e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,9.830847557168454e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0004663326544687,290.9797668457031,294.1499938964844,281.25799560546875,280.6588134765625,283.3876342773437,281.4677429199219,290.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994729110971,5.2477941991924135e-09,0.0009947238722816,-0.0128007847815752,0.0,0.0,0.0,-0.0074143703095614,60.0,-6.361501216888428,-0.0,-6.74635884934105e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,9.33920164243318e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.834638331085443e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,7.263833686010912e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.834634693106636e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0004665122542064,290.97869873046875,294.1499938964844,281.24334716796875,280.6487121582031,283.3724975585937,281.4501342773437,290.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951121173799,5.292576155113693e-09,0.0009951068786904,-0.0129181062802672,0.0,0.0,0.0,-0.0074365707114338,60.0,-6.372919082641602,-0.0,-6.751554337824929e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.34350973693654e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,9.839175618253648e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,7.267184992088005e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.83917125267908e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0004667274770326,290.9774169921875,294.1499938964844,281.2250061035156,280.6358337402344,283.3535461425781,281.42822265625,290.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955710265785,5.3462336779830374e-09,0.0009955656714737,-0.0130586782470345,0.0,0.0,0.0,-0.00746317114681,60.0,-6.387055397033691,-0.0,-6.757782955446602e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.3475311587099e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.843409497989342e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,7.270312198670581e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.843405132414772e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0004669283225666,290.9761047363281,294.1499938964844,281.2066650390625,280.6227111816406,283.3346252441406,281.4064636230469,290.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959992021322,5.3963065127504706e-09,0.0009959938470274,-0.0131898587569594,0.0,0.0,0.0,-0.0074879946187138,60.0,-6.401021480560303,-0.0,-6.763597326653328e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,9.354786016047e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.851049981079996e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,7.27595470380038e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.851045615505428e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0004672907525673,290.97344970703125,294.1499938964844,281.1700134277344,280.595703125,283.2967224121094,281.3633728027344,290.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967719670385,5.486659127029725e-09,0.0009967664955183,-0.0134265627712011,0.0,0.0,0.0,-0.0075327865779399,60.0,-6.42849063873291,-0.0,-6.774096306116918e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,9.354786016047e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.851049981079996e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,7.27595470380038e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.851045615505428e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0004672907525673,290.97344970703125,294.1499938964844,281.1700134277344,280.595703125,283.2967224121094,281.3633728027344,290.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967719670385,5.486659127029725e-09,0.0009967664955183,-0.0134265627712011,0.0,0.0,0.0,-0.0075327865779399,60.0,-6.42849063873291,-0.0,-6.774096306116918e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.36077776714228e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.857358236331493e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,7.280614954652265e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.857354598352686e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0004675900272559,290.9708251953125,294.1499938964844,281.1333312988281,280.56756591796875,283.2588195800781,281.3209228515625,290.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974100394174,5.561260785214017e-09,0.0009974044514819,-0.0136220017448067,0.0,0.0,0.0,-0.0075697698630392,60.0,-6.455148696899414,-0.0,-6.782770611835076e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.36077776714228e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.857358236331493e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,7.280614954652265e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.857354598352686e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0004675900272559,290.9708251953125,294.1499938964844,281.1333312988281,280.56756591796875,283.2588195800781,281.3209228515625,290.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974100394174,5.561260785214017e-09,0.0009974044514819,-0.0136220017448067,0.0,0.0,0.0,-0.0075697698630392,60.0,-6.455148696899414,-0.0,-6.782770611835076e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
