time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.365406003780664e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.862232400337234e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,7.284214370884001e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.862228762358428e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.000467821228085,290.9681396484375,294.1499938964844,281.0966796875,280.5382385253906,283.220947265625,281.2790832519531,290.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.6188849129057425e-09,0.0009978972375392,-0.0137729607522487,0.0,0.0,0.0,-0.0075983367860317,60.0,-6.480961799621582,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.365406003780664e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.862232400337234e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,7.284214370884001e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.862228762358428e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.000467821228085,290.9681396484375,294.1499938964844,281.0966796875,280.5382385253906,283.220947265625,281.2790832519531,290.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.6188849129057425e-09,0.0009978972375392,-0.0137729607522487,0.0,0.0,0.0,-0.0075983367860317,60.0,-6.480961799621582,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.368512110086158e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,9.865503670880572e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,7.286630716407672e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.865499305306002e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.000467976409709,290.9654846191406,294.1499938964844,281.0599975585937,280.5075988769531,283.1830749511719,281.2379150390625,290.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.6575433227123995e-09,0.0009982278570532,-0.0138742355629801,0.0,0.0,0.0,-0.0076175020076334,60.0,-6.505772113800049,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.368512110086158e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,9.865503670880572e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,7.286630716407672e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.865499305306002e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.000467976409709,290.9654846191406,294.1499938964844,281.0599975585937,280.5075988769531,283.1830749511719,281.2379150390625,290.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.6575433227123995e-09,0.0009982278570532,-0.0138742355629801,0.0,0.0,0.0,-0.0076175020076334,60.0,-6.505772113800049,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,9.369447798235342e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.86648810794577e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,7.287357584573328e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.866484469966964e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0004680231213569,290.9641418457031,294.1499938964844,281.0416564941406,280.49176025390625,283.16412353515625,281.2176208496094,290.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669176683653632e-09,0.0009983273921534,-0.0139047121629118,0.0,0.0,0.0,-0.0076232692226767,60.0,-6.517762184143066,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,9.36993965297006e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,9.86700688372366e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,7.287740299943835e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,9.867002518149091e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,0.0004680477140937,290.9627685546875,294.1499938964844,281.0233459472656,280.4755554199219,283.14520263671875,281.1974792480469,290.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529459476470947,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.866581240203232e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,7.287426706170663e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.866577602224424e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0004680275451391,290.9600830078125,294.1499938964844,280.9866638183594,280.4420166015625,283.1073608398437,281.15777587890625,290.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214520137051e-09,0.0009983363561332,-0.0139074306935071,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.551934719085693,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.866581240203232e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,7.287426706170663e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.866577602224424e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0004680275451391,290.9600830078125,294.1499938964844,280.9866638183594,280.4420166015625,283.1073608398437,281.15777587890625,290.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214520137051e-09,0.0009983363561332,-0.0139074306935071,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.551934719085693,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.864007006399332e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,7.285524770850316e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,9.864003368420526e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0004679054254665,290.9573669433594,294.1499938964844,280.95001220703125,280.40692138671875,283.06951904296875,281.1187744140625,290.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639716249561388e-09,0.0009980755858123,-0.0138275334611535,0.0,0.0,0.0,-0.0076086651533842,60.0,-6.573090553283691,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.864007006399332e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,7.285524770850316e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,9.864003368420526e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0004679054254665,290.9573669433594,294.1499938964844,280.95001220703125,280.40692138671875,283.06951904296875,281.1187744140625,290.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639716249561388e-09,0.0009980755858123,-0.0138275334611535,0.0,0.0,0.0,-0.0076086651533842,60.0,-6.573090553283691,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,9.858063276624308e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,9.8580596386455e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004676235257647,290.95465087890625,294.1499938964844,280.9143981933594,280.3720092773437,283.03173828125,281.08074951171875,290.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569356975598794e-09,0.0009974740678444,-0.0136432098224759,0.0,0.0,0.0,-0.0075737857259809,60.0,-6.591971397399902,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,9.858063276624308e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,9.8580596386455e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004676235257647,290.95465087890625,294.1499938964844,280.9143981933594,280.3720092773437,283.03173828125,281.08074951171875,290.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569356975598794e-09,0.0009974740678444,-0.0136432098224759,0.0,0.0,0.0,-0.0075737857259809,60.0,-6.591971397399902,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,9.355261136079208e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.851549111772329e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,7.27632359485142e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.851545473793522e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.000467314501293,290.9527893066406,294.1499938964844,280.891357421875,280.34942626953125,283.006103515625,281.0556335449219,290.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492254651073836e-09,0.0009968149242922,-0.013441220857203,0.0,0.0,0.0,-0.0075355628505349,60.0,-6.602870464324951,-0.0,-6.774746452720137e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,9.351703192805871e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,9.847801993601024e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,7.273555820574984e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,9.847798355622216e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0004671367642004,290.951904296875,294.1499938964844,280.8808288574219,280.339111328125,282.9940795898437,281.0440368652344,290.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447908346667418e-09,0.000996435759589,-0.0133250439539551,0.0,0.0,0.0,-0.0075135789811611,60.0,-6.607372283935547,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.345261787530036e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.841019345913082e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,7.268546323757619e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.841015707934277e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0004668150213547,290.9505310058594,294.1499938964844,280.8647766113281,280.3233947753906,282.97528076171875,281.0264892578125,290.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367640554254649e-09,0.0009957493748515,-0.0131147596985101,0.0,0.0,0.0,-0.0074737868271768,60.0,-6.6132402420043945,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.338084782939404e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.833461081143469e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,7.262964209076017e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.833457443164662e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0004664565203711,290.9491577148437,294.1499938964844,280.8492126464844,280.3081359863281,282.95654296875,281.00933837890625,290.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618326187133789,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,9.815544763114303e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,7.24973069736734e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.815541125135496e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,0.0004656066012103,290.9464111328125,294.1499938964844,280.8194274902344,280.2789611816406,282.9191589355469,280.9765625,290.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625634670257568,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,9.815544763114303e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,7.24973069736734e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.815541125135496e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,0.0004656066012103,290.9464111328125,294.1499938964844,280.8194274902344,280.2789611816406,282.9191589355469,280.9765625,290.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625634670257568,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,9.794453217182308e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,7.234152144519612e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.7944495792035e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0004646061279345,290.9436340332031,294.1499938964844,280.7913513183594,280.25146484375,282.8820495605469,280.9461669921875,290.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629184246063232,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,9.794453217182308e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,7.234152144519612e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.7944495792035e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0004646061279345,290.9436340332031,294.1499938964844,280.7913513183594,280.25146484375,282.8820495605469,280.9461669921875,290.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629184246063232,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.278507786802948e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,9.77072340901941e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,7.216625817818567e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,9.770720498636364e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0004634805081877,290.9408569335937,294.1499938964844,280.7649230957031,280.2255554199219,282.8451843261719,280.9181213378906,290.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629551410675049,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.278507786802948e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,9.77072340901941e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,7.216625817818567e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,9.770720498636364e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0004634805081877,290.9408569335937,294.1499938964844,280.7649230957031,280.2255554199219,282.8451843261719,280.9181213378906,290.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629551410675049,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.74500726442784e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,7.197631930466741e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.745004354044796e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0004622606793418,290.9381103515625,294.1499938964844,280.7400207519531,280.201171875,282.80859375,280.8922119140625,290.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627350330352783,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.74500726442784e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,7.197631930466741e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.745004354044796e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0004622606793418,290.9381103515625,294.1499938964844,280.7400207519531,280.201171875,282.80859375,280.8922119140625,290.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627350330352783,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.24129199120216e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,9.731532918522134e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,7.187679875642061e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.731530008139087e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0004616215010173,290.93670654296875,294.1499938964844,280.7281188964844,280.1894836425781,282.7904357910156,280.8802490234375,290.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082226969087e-09,0.0009846712928265,-0.0097204511985182,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.625223159790039,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.228278213413432e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.71782937995158e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,7.17755829100497e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,9.717825741972774e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0004609714669641,290.935302734375,294.1499938964844,280.716552734375,280.1781616210937,282.7723693847656,280.8687744140625,290.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622677326202393,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.689831495052204e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,7.1568792918697e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.689827857073396e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0004596433718688,290.9325256347656,294.1499938964844,280.69439697265625,280.15643310546875,282.7364501953125,280.8476257324219,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.61625337600708,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.689831495052204e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,7.1568792918697e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.689827857073396e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0004596433718688,290.9325256347656,294.1499938964844,280.69439697265625,280.15643310546875,282.7364501953125,280.8476257324219,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.61625337600708,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.66162551776506e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,7.13604677002877e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.661622607382014e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0004583054396789,290.92974853515625,294.1499938964844,280.6734619140625,280.13592529296875,282.7008972167969,280.82867431640625,290.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608543872833252,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.66162551776506e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,7.13604677002877e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.661622607382014e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0004583054396789,290.92974853515625,294.1499938964844,280.6734619140625,280.13592529296875,282.7008972167969,280.82867431640625,290.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608543872833252,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.633725130697712e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,7.115439075278118e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,9.633722220314668e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0004569819720927,290.92694091796875,294.1499938964844,280.65362548828125,280.1164855957031,282.66571044921875,280.8116760253906,290.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600035190582275,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.633725130697712e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,7.115439075278118e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,9.633722220314668e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0004569819720927,290.92694091796875,294.1499938964844,280.65362548828125,280.1164855957031,282.66571044921875,280.8116760253906,290.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600035190582275,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.1288129624445e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.61308687692508e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,7.100195944076404e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,9.613083966542035e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.00045600294834,290.9248046875,294.1499938964844,280.63922119140625,280.1023864746094,282.63922119140625,280.8002319335937,290.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.593242168426514,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,9.122715709963812e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.606666571926326e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,7.095453474903479e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.606662933947518e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0004556984058581,290.92413330078125,294.1499938964844,280.6347961425781,280.0980529785156,282.6308898925781,280.7968139648437,290.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946036430468662e-09,0.0009720369125716,-0.0058491225354373,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591079235076904,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,9.110329119721428e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.593622235115618e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,7.085819379426539e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.593619324732572e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0004550796584226,290.9227600097656,294.1499938964844,280.625732421875,280.08917236328125,282.6136169433594,280.7901611328125,290.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440260882252687e-09,0.0009707170538604,-0.0054446915164589,0.0,0.0,0.0,-0.0060225571505725,60.0,-6.58658504486084,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.09822847461328e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.580879122950137e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,7.076407200656831e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.580876212567092e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0004544752009678,290.9213562011719,294.1499938964844,280.61688232421875,280.0804748535156,282.596435546875,280.783935546875,290.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289483269635184e-09,0.0009694276377558,-0.0050496002659201,0.0,0.0,0.0,-0.0059478096663951,60.0,-6.582125186920166,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.5569143013563e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.058706978568807e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.556911390973256e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0004533383762463,290.91851806640625,294.1499938964844,280.5997619628906,280.0636901855469,282.5623779296875,280.7728881835937,290.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573592185974121,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.5569143013563e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.058706978568807e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.556911390973256e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0004533383762463,290.91851806640625,294.1499938964844,280.5997619628906,280.0636901855469,282.5623779296875,280.7728881835937,290.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573592185974121,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.054733527591452e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.535077697364612e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,7.042578363325447e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.535074786981568e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0004523025418166,290.91571044921875,294.1499938964844,280.5833435058594,280.047607421875,282.5287170410156,280.7637939453125,290.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534783547166e-09,0.0009647932020016,-0.0036294821184128,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565884113311768,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
