time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.054733527591452e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.535077697364612e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,7.042578363325447e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.535074786981568e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0004523025418166,290.91571044921875,294.1499938964844,280.5833435058594,280.047607421875,282.5287170410156,280.7637939453125,290.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534783547166e-09,0.0009647932020016,-0.0036294821184128,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565884113311768,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,9.515199781162664e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,7.027896936051548e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.51519687077962e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0004513596650213,290.91290283203125,294.1499938964844,280.5675048828125,280.0321044921875,282.49542236328125,280.7562866210937,290.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131519306451,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.55903434753418,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,9.515199781162664e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,7.027896936051548e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.51519687077962e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0004513596650213,290.91290283203125,294.1499938964844,280.5675048828125,280.0321044921875,282.49542236328125,280.7562866210937,290.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131519306451,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.55903434753418,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,9.497449354967102e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,7.014785660430789e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.497446444584055e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0004505176329985,290.9100646972656,294.1499938964844,280.5521545410156,280.0170593261719,282.4624938964844,280.7504272460937,290.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553234100341797,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,9.497449354967102e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,7.014785660430789e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.497446444584055e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0004505176329985,290.9100646972656,294.1499938964844,280.5521545410156,280.0170593261719,282.4624938964844,280.7504272460937,290.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553234100341797,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,9.011331712827086e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.48937304201536e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,7.008820830378681e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,9.489370131632312e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0004501345392782,290.9086608886719,294.1499938964844,280.5446472167969,280.0096740722656,282.4461669921875,280.74810791015625,290.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067303822860254e-09,0.000960168428719,-0.0022123409435153,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550760746002197,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,9.481728920945898e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,7.003175414865837e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.481726010562852e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0004497719637583,290.9072265625,294.1499938964844,280.5372009277344,280.0024108886719,282.4299011230469,280.74609375,290.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622710058465,1.119158654638852e-09,0.000962269899901,-0.0019800134468823,0.0,0.0,0.0,-0.0053819534368813,60.0,-6.550729274749756,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,4.5922679419163615e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,4.835882646148093e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,3.571767592802644e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,4.83588119095657e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0002293932338943,290.90533447265625,294.1499938964844,280.52252197265625,279.9880065917969,282.4021911621094,280.7427062988281,290.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007142078247852,8.37262315034337e-10,0.0007142069516703,-0.0014869684819132,0.0,0.0,0.0,-0.0039885849691927,60.0,-5.640705108642578,-0.0,-1.6324172236181766e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,4.5922679419163615e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,4.835882646148093e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,3.571767592802644e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,4.83588119095657e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0002293932338943,290.90533447265625,294.1499938964844,280.52252197265625,279.9880065917969,282.4021911621094,280.7427062988281,290.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007142078247852,8.37262315034337e-10,0.0007142069516703,-0.0014869684819132,0.0,0.0,0.0,-0.0039885849691927,60.0,-5.640705108642578,-0.0,-1.6324172236181766e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,4.3600193748716265e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,4.591313700075261e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,3.391129575902596e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,4.5913122448837385e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0002177919377572,290.90625,294.1499938964844,280.5080261230469,279.97381591796875,282.3899841308594,280.7430419921875,290.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990755002377e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.944330930709839,-0.0,-1.4714768958867808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,4.3600193748716265e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,4.591313700075261e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,3.391129575902596e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,4.5913122448837385e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0002177919377572,290.90625,294.1499938964844,280.5080261230469,279.97381591796875,282.3899841308594,280.7430419921875,290.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990755002377e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.944330930709839,-0.0,-1.4714768958867808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,3.076893699471839e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,3.2401192584075034e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.393141949141864e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,3.240118530811742e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0001536971685709,290.9080505371094,294.1499938964844,280.4935913085937,279.9596862792969,282.3856506347656,280.747314453125,290.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206707187928,4.0286698976821356e-10,0.0003206703113391,-0.0007384738419204,0.0,0.0,0.0,-0.001807345310226,60.0,-2.761176109313965,-0.0,-7.328270879014553e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,3.076893699471839e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,3.2401192584075034e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.393141949141864e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,3.240118530811742e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0001536971685709,290.9080505371094,294.1499938964844,280.4935913085937,279.9596862792969,282.3856506347656,280.747314453125,290.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206707187928,4.0286698976821356e-10,0.0003206703113391,-0.0007384738419204,0.0,0.0,0.0,-0.001807345310226,60.0,-2.761176109313965,-0.0,-7.328270879014553e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,2.147770101146307e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.2617070499109104e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,1.6704896552255377e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,2.261706322315149e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001072855375241,290.90985107421875,294.1499938964844,280.4814758300781,279.9477844238281,282.385986328125,280.7554016113281,290.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0086259841918945,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.001662323891651e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,2.107848195009865e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,2.1078474674141034e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.998714085668324e-05,290.9101867675781,294.1499938964844,280.4791564941406,279.94549560546875,282.3861694335937,280.7569274902344,290.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282299228,2.6676216791088336e-10,0.0002132820372935,-0.0004880403284914,0.0,0.0,0.0,-0.0012013585073873,60.0,-1.882758617401123,-0.0,-3.101402246130646e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.5886744222370908e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.6729518392821774e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2356368642940652e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,1.6729512935853563e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,7.935755274957046e-05,290.9109802246094,294.1499938964844,280.47186279296875,279.9383850097656,282.3868408203125,280.7611999511719,290.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5280604362487793,-0.0,-1.953647910113432e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,1.238041204487672e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.3037179087405091e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.62921967584407e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.3037175449426286e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,6.18427075096406e-05,290.9115905761719,294.1499938964844,280.4645690917969,279.93121337890625,282.3874206542969,280.7644958496094,290.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168222835,1.6499444865925028e-10,0.0001319166476605,-0.0003018566349055,0.0,0.0,0.0,-0.0007430496043525,60.0,-1.221546649932861,-0.0,-1.186442499800932e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.034811915218597e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.408000783470925e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,5.471525582834147e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.40799850973417e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,3.514033232931979e-05,290.9122314453125,294.1499938964844,280.4497375488281,279.91668701171875,282.3881530761719,280.76824951171875,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810132240877e-05,9.375347720386172e-11,7.495800673495978e-05,-0.0001715216058073,0.0,0.0,0.0,-0.0004222174175083,60.0,-0.7364258766174316,-0.0,-3.830729067288985e-10,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.034811915218597e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.408000783470925e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,5.471525582834147e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.40799850973417e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,3.514033232931979e-05,290.9122314453125,294.1499938964844,280.4497375488281,279.91668701171875,282.3881530761719,280.76824951171875,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810132240877e-05,9.375347720386172e-11,7.495800673495978e-05,-0.0001715216058073,0.0,0.0,0.0,-0.0004222174175083,60.0,-0.7364258766174316,-0.0,-3.830729067288985e-10,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.5625489545054734e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,3.751538088181405e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,2.770874289126368e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,3.751537178686704e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,1.779566446202807e-05,290.91241455078125,294.1499938964844,280.4345703125,279.9018249511719,282.388427734375,280.76953125,290.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960231566103175e-05,4.7478548870216735e-11,3.796018427237868e-05,-8.686174260219559e-05,0.0,0.0,0.0,-0.0002138190320692,60.0,-0.4096643924713135,-0.0,-9.824221991472368e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.5625489545054734e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,3.751538088181405e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,2.770874289126368e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,3.751537178686704e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,1.779566446202807e-05,290.91241455078125,294.1499938964844,280.4345703125,279.9018249511719,282.388427734375,280.76953125,290.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960231566103175e-05,4.7478548870216735e-11,3.796018427237868e-05,-8.686174260219559e-05,0.0,0.0,0.0,-0.0002138190320692,60.0,-0.4096643924713135,-0.0,-9.824221991472368e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.545438635730534e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,1.6274224208245869e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,1.202009002554405e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.6274218523903985e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.719783752691e-06,290.9123840332031,294.1499938964844,280.4189453125,279.88653564453125,282.388427734375,280.7698059082031,290.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467231034766883e-05,2.059629029826926e-11,1.6467211025883444e-05,-3.768079113797285e-05,0.0,0.0,0.0,-9.275514457840472e-05,60.0,-0.1981142908334732,-0.0,-1.8487576053383137e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.545438635730534e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,1.6274224208245869e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,1.202009002554405e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.6274218523903985e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.719783752691e-06,290.9123840332031,294.1499938964844,280.4189453125,279.88653564453125,282.388427734375,280.7698059082031,290.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467231034766883e-05,2.059629029826926e-11,1.6467211025883444e-05,-3.768079113797285e-05,0.0,0.0,0.0,-9.275514457840472e-05,60.0,-0.1981142908334732,-0.0,-1.8487576053383137e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.111958785164461e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,5.383142251957906e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,3.975971765157738e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,5.383140546655341e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.553528474891209e-06,290.912353515625,294.1499938964844,280.4028015136719,279.8706970214844,282.3883972167969,280.7698059082031,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.4470629038405605e-06,6.8128627739305606e-12,5.447056082630297e-06,-1.2464074643503407e-05,0.0,0.0,0.0,-3.068172372877598e-05,60.0,-0.0827268809080123,-0.0,-2.0227914395570808e-12,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.111958785164461e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,5.383142251957906e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,3.975971765157738e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,5.383140546655341e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.553528474891209e-06,290.912353515625,294.1499938964844,280.4028015136719,279.8706970214844,282.3883972167969,280.7698059082031,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.4470629038405605e-06,6.8128627739305606e-12,5.447056082630297e-06,-1.2464074643503407e-05,0.0,0.0,0.0,-3.068172372877598e-05,60.0,-0.0827268809080123,-0.0,-2.0227914395570808e-12,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.564331396115449e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,2.700366223962192e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,1.994481948486282e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.700365371310909e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.2809362033294749e-06,290.912353515625,294.1499938964844,280.3944702148437,279.862548828125,282.3883972167969,280.7698059082031,290.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.732397888394189e-06,3.417529930924146e-12,2.732394477789057e-06,-6.252346793189645e-06,0.0,0.0,0.0,-1.5390804037451744e-05,60.0,-0.0496415682137012,-0.0,-5.09008200172412e-13,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,1.0540280470650033e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,1.109943070787267e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,8.198004053383556e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.1099427155158993e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,5.265086997496837e-07,290.912353515625,294.1499938964844,280.385986328125,279.8542175292969,282.3883972167969,280.7698059082031,290.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.123019046644913e-06,1.4046329203931673e-12,1.1230176824028604e-06,-2.569781599959242e-06,0.0,0.0,0.0,-6.325659342110157e-06,60.0,-0.0275207366794347,-0.0,-8.599651074798002e-14,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,6.884808279039589e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.2500396797181565e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,5.354856114081485e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.250037459272107e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,3.439103224422979e-08,290.912353515625,294.1499938964844,280.3684387207031,279.8370056152344,282.3883972167969,280.7698059082031,290.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.336736018714873e-08,9.17644392005486e-14,7.336726781659308e-08,-1.6787801371265237e-07,0.0,0.0,0.0,-4.132598405703902e-07,60.0,-0.0064575457945466,-0.0,-3.6691053231156616e-16,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,6.884808279039589e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.2500396797181565e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,5.354856114081485e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.250037459272107e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,3.439103224422979e-08,290.912353515625,294.1499938964844,280.3684387207031,279.8370056152344,282.3883972167969,280.7698059082031,290.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.336736018714873e-08,9.17644392005486e-14,7.336726781659308e-08,-1.6787801371265237e-07,0.0,0.0,0.0,-4.132598405703902e-07,60.0,-0.0064575457945466,-0.0,-3.6691053231156616e-16,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.5465873026698771e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-1.6286320070335591e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.2029024443194203e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.628631562944349e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-7.72552155581252e-09,290.912353515625,294.1499938964844,280.3500061035156,279.8189392089844,282.3883972167969,280.7698059082031,290.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.6476626285566454e-08,-2.0606641257725145e-14,-1.647660496928438e-08,3.770366774347168e-08,0.0,0.0,0.0,9.28121153265238e-08,60.0,-0.0010593569604679,-0.0,-1.851507150962759e-17,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.5465873026698771e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-1.6286320070335591e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.2029024443194203e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.628631562944349e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-7.72552155581252e-09,290.912353515625,294.1499938964844,280.3500061035156,279.8189392089844,282.3883972167969,280.7698059082031,290.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.6476626285566454e-08,-2.0606641257725145e-14,-1.647660496928438e-08,3.770366774347168e-08,0.0,0.0,0.0,9.28121153265238e-08,60.0,-0.0010593569604679,-0.0,-1.851507150962759e-17,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,280.3307189941406,279.800048828125,282.3883972167969,280.7698059082031,290.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.742389110596932e-12,3.582799647194818e-18,1.7423855327297628e-12,-2.6235040615635308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.771092012058944e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,280.3307189941406,279.800048828125,282.3883972167969,280.7698059082031,290.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.742389110596932e-12,3.582799647194818e-18,1.7423855327297628e-12,-2.6235040615635308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.771092012058944e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,280.3123474121094,279.78204345703125,282.3883972167969,280.7698059082031,290.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.742389110596932e-12,3.582799647194818e-18,1.7423855327297628e-12,-2.6235040615635308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001381855545332,-0.0,-5.066242227033013e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,280.31072998046875,279.78045654296875,282.3883972167969,280.7698059082031,290.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.742389110596932e-12,3.582799647194818e-18,1.7423855327297628e-12,-2.6235040615635308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001471408759243,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.558457189594937e-13,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,2.694180328052104e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,1.989913089991621e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694179514900475e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.2780019013544641e-12,290.912353515625,294.1499938964844,280.30047607421875,279.7704162597656,282.3883972167969,280.7698059082031,290.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,9.68774214495094e-13,1.5414800228140064e-18,-9.687758407983529e-13,3.2000105148165265e-14,0.0,0.0,0.0,0.0,60.0,0.0001670316705713,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.912353515625,294.1499938964844,280.29010009765625,279.76025390625,282.3883972167969,280.7698059082031,290.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6867319173330397e-12,4.201212694438957e-18,1.686727688944567e-12,-4.304980417285664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001726013870211,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,280.2689514160156,279.7395324707031,282.3883972167969,280.7698059082031,290.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.742389110596932e-12,3.5828000607851246e-18,1.7423855327297628e-12,-2.6235040615635308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682569272816,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
