time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029160,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.558457189594937e-13,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,2.694180328052104e-13,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,1.989913089991621e-13,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694179514900475e-13,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.2780019013544641e-12,290.912353515625,294.1499938964844,282.1484680175781,281.6098937988281,282.3883972167969,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,9.68774214495094e-13,1.5414749563327545e-18,-9.687758407983529e-13,3.2000108536297054e-14,0.0,0.0,0.0,0.0,60.0,1.1570125479920534e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,282.28466796875,281.7405090332031,282.3883972167969,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.798046303860823e-12,2.964381843662158e-18,1.7980432680947398e-12,-9.420273805807457e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0729862509606393e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,282.28466796875,281.7405090332031,282.3883972167969,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.798046303860823e-12,2.964381843662158e-18,1.7980432680947398e-12,-9.420273805807457e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0729862509606393e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,282.4232177734375,281.8721618652344,282.3883972167969,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.798046303860823e-12,2.964381843662158e-18,1.7980432680947398e-12,-9.420273805807457e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.885045670898762e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,282.4232177734375,281.8721618652344,282.3883972167969,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.798046303860823e-12,2.964381843662158e-18,1.7980432680947398e-12,-9.420273805807457e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.885045670898762e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,282.5633239746094,282.0040283203125,282.3883972167969,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.742389110596932e-12,3.582794684111143e-18,1.7423855327297628e-12,-2.6235040615635308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.113096410828805e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,282.5633239746094,282.0040283203125,282.3883972167969,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.742389110596932e-12,3.582794684111143e-18,1.7423855327297628e-12,-2.6235040615635308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.113096410828805e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.912353515625,294.1499938964844,282.7042236328125,282.1352233886719,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,9.131170212312025e-13,9.23062012486193e-19,-9.131179970131575e-13,1.7134766912632604e-12,0.0,0.0,0.0,0.0,60.0,8.62806643908698e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.912353515625,294.1499938964844,282.7042236328125,282.1352233886719,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,9.131170212312025e-13,9.23062012486193e-19,-9.131179970131575e-13,1.7134766912632604e-12,0.0,0.0,0.0,0.0,60.0,8.62806643908698e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.912353515625,294.1499938964844,282.7747497558594,282.2002868652344,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6867319173330397e-12,4.201207731355281e-18,1.686727688944567e-12,-4.304980417285664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.293327624642188e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,282.8451538085937,282.26483154296875,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.798046303860823e-12,2.964381843662158e-18,1.7980432680947398e-12,-9.420273805807457e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.015516783643761e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,282.9852600097656,282.3919982910156,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,8.574598821774193e-13,3.0464893939266084e-19,-8.574601532279624e-13,3.3949533722460457e-12,0.0,0.0,0.0,0.0,60.0,7.286833891839707e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,282.9852600097656,282.3919982910156,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,8.574598821774193e-13,3.0464893939266084e-19,-8.574601532279624e-13,3.3949533722460457e-12,0.0,0.0,0.0,0.0,60.0,7.286833891839707e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,283.1238098144531,282.5157775878906,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,8.574598821774193e-13,3.0464893939266084e-19,-8.574601532279624e-13,3.3949533722460457e-12,0.0,0.0,0.0,0.0,60.0,6.45112478991905e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,283.1238098144531,282.5157775878906,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,8.574598821774193e-13,3.0464893939266084e-19,-8.574601532279624e-13,3.3949533722460457e-12,0.0,0.0,0.0,0.0,60.0,6.45112478991905e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.558457189594937e-13,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,2.694180328052104e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,1.989913089991621e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694179514900475e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.2780019013544641e-12,290.912353515625,294.1499938964844,283.260009765625,282.6353454589844,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,9.68774214495094e-13,1.5414750597303313e-18,-9.687758407983529e-13,3.2000108536297054e-14,0.0,0.0,0.0,0.0,60.0,6.289448606366932e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.558457189594937e-13,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,2.694180328052104e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,1.989913089991621e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694179514900475e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.2780019013544641e-12,290.912353515625,294.1499938964844,283.260009765625,282.6353454589844,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,9.68774214495094e-13,1.5414750597303313e-18,-9.687758407983529e-13,3.2000108536297054e-14,0.0,0.0,0.0,0.0,60.0,6.289448606366932e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.912353515625,294.1499938964844,283.3930358886719,282.74981689453125,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6867319173330397e-12,4.201207731355281e-18,1.686727688944567e-12,-4.304980417285664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.770261424231649e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.912353515625,294.1499938964844,283.3930358886719,282.74981689453125,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6867319173330397e-12,4.201207731355281e-18,1.686727688944567e-12,-4.304980417285664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.770261424231649e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,283.4581604003906,282.8048400878906,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.798046303860823e-12,2.964381843662158e-18,1.7980432680947398e-12,-9.420273805807457e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.640464806333512e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,5.116914379189874e-13,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,5.388360656104207e-13,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,3.979826179983242e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,5.38835902980095e-13,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.5560038027089282e-12,290.912353515625,294.1499938964844,283.52215576171875,282.8582458496094,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,6.3354438882556866e-12,-3.159577236275431e-18,-6.335440418808736e-12,7.024484726531055e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,5.3398828470108135e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,283.6465759277344,282.95977783203125,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.742389110596932e-12,3.582795097701449e-18,1.7423855327297628e-12,-2.6235040615635308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.9436611249120694e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,283.6465759277344,282.95977783203125,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.742389110596932e-12,3.582795097701449e-18,1.7423855327297628e-12,-2.6235040615635308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.9436611249120694e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.912353515625,294.1499938964844,283.7654724121094,283.05352783203125,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6867319173330397e-12,4.201208144945587e-18,1.686727688944567e-12,-4.304980417285664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.649910678722336e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.912353515625,294.1499938964844,283.7654724121094,283.05352783203125,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6867319173330397e-12,4.201208144945587e-18,1.686727688944567e-12,-4.304980417285664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.649910678722336e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-5.116914379189874e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-5.388360656104207e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-3.979826179983242e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-5.38835902980095e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.5560038027089282e-12,290.912353515625,294.1499938964844,283.8780822753906,283.1386108398437,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8537033887044974e-12,2.345969003213173e-18,1.8537012203001524e-12,7.394493004020397e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.3948716665909167e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-5.116914379189874e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-5.388360656104207e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-3.979826179983242e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-5.38835902980095e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.5560038027089282e-12,290.912353515625,294.1499938964844,283.8780822753906,283.1386108398437,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8537033887044974e-12,2.345969003213173e-18,1.8537012203001524e-12,7.394493004020397e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.3948716665909167e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.912353515625,294.1499938964844,283.983642578125,283.21417236328125,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6867319173330397e-12,4.201208144945587e-18,1.686727688944567e-12,-4.304980417285664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.032807154885632e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.912353515625,294.1499938964844,283.983642578125,283.21417236328125,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6867319173330397e-12,4.201208144945587e-18,1.686727688944567e-12,-4.304980417285664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.032807154885632e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,284.03350830078125,283.2480773925781,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.742389110596932e-12,3.582795511291756e-18,1.7423855327297628e-12,-2.6235040615635308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.882515997588598e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.912353515625,294.1499938964844,284.0813293457031,283.279296875,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6867319173330397e-12,4.201208144945587e-18,1.686727688944567e-12,-4.304980417285664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.770936274349879e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,284.1703796386719,283.3331298828125,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.742389110596932e-12,3.582795097701449e-18,1.7423855327297628e-12,-2.6235040615635308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4270890125753795e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.558457189594937e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,-2.694180328052104e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,-1.989913089991621e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.694179514900475e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780019013544641e-12,290.912353515625,294.1499938964844,284.1703796386719,283.3331298828125,282.3883972167969,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.742389110596932e-12,3.582795097701449e-18,1.7423855327297628e-12,-2.6235040615635308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4270890125753795e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.0,0.050000000745058,3.9656083972161576e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.050000000745058,4.1759797009266464e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619140625,0.0,0.050000000745058,3.0843654019729876e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96044921875,0.0,0.050000000745058,4.1759783131478656e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.050000000745058,1.9809029416784083e-10,290.912353515625,291.1499938964844,284.25,283.3747863769531,282.3883972167969,280.7698059082031,290.3957824707031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.259073649315326e-10,5.014263523573639e-16,4.2590686533117135e-10,-9.718617022258511e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.104443279284168e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.0,0.050000000745058,3.9656083972161576e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.050000000745058,4.1759797009266464e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619140625,0.0,0.050000000745058,3.0843654019729876e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96044921875,0.0,0.050000000745058,4.1759783131478656e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.050000000745058,1.9809029416784083e-10,290.912353515625,291.1499938964844,284.25,283.3747863769531,282.3883972167969,280.7698059082031,290.3957824707031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.259073649315326e-10,5.014263523573639e-16,4.2590686533117135e-10,-9.718617022258511e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.104443279284168e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60888671875,0.6341403722763062,0.050000000745058,0.0408408716320991,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092224121094,0.6341403722763062,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089172363281,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.6341403722763062,0.050000000745058,0.2040085941553115,290.5493469238281,291.1499938964844,284.2872619628906,283.3920288085937,292.3716735839844,294.08404541015625,290.4401550292969,1.0,0.1097140461206436,0.0114842001348733,0.0114842001348733,1.0,1.0,-0.4354487061500549,8.595739586780837e-07,0.4354478418827057,-0.1328201740980148,0.0,0.0,0.0,10.1759033203125,60.0,381.9645080566406,-0.0,12.278898239135742,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61639404296875,0.6313421726226807,0.050000000745058,0.0452361479401588,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.61639404296875,0.6313421726226807,0.050000000745058,0.0476358421146869,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61639404296875,0.6313421726226807,0.050000000745058,0.0351836718618869,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61639404296875,0.6313421726226807,0.050000000745058,0.0476358421146869,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61639404296875,0.6313421726226807,0.050000000745058,0.2259639203548431,290.635986328125,291.1499938964844,284.324462890625,283.40850830078125,293.6736145019531,297.4979858398437,290.8450622558594,1.0,0.1210938245058059,0.0229684002697467,0.0229684002697467,1.0,1.0,-0.4819966852664947,3.5659029435919365e-06,0.4819931089878082,-0.1438866555690765,0.0,0.0,0.0,12.500353813171388,60.0,814.5995483398438,-0.0,16.681333541870117,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5709875822067261,0.050000000745058,0.0481039583683013,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35430908203125,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.48736572265625,1.0,0.1406053006649017,0.0459368005394935,0.0459368005394935,1.0,1.0,-0.4867365956306457,3.76401912944857e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.9115600585938,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
