time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031440,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5709875822067261,0.050000000745058,0.0481039583683013,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35430908203125,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.48736572265625,1.0,0.1406053006649017,0.0459368005394935,0.0459368005394935,1.0,1.0,-0.4867365956306457,3.76401912944857e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.9115600585938,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.578125,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.578125,0.5492411851882935,0.050000000745058,0.0482484884560108,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.578125,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.578125,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.578125,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6018981933594,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.7162780761719,1.0,0.1490138173103332,0.0574209988117218,0.0574209988117218,1.0,1.0,-0.4881990849971771,0.000106285973743,0.4880927801132202,-0.1452920287847519,0.0,0.0,0.0,23.679874420166016,60.0,729.9633178710938,-0.0,26.346338272094727,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8000183105469,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8000183105469,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8000183105469,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8000183105469,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8000183105469,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8211975097656,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.6074523925781,291.925537109375,1.0,0.1565811783075332,0.2459367960691452,0.2459367960691452,0.9955189824104308,1.0,-0.489600121974945,0.0325616262853145,0.4570385217666626,-0.1133351325988769,0.0,0.0,0.0,27.199312210083008,60.0,657.835205078125,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.5095358490943909,0.050000000745058,0.0461895279586315,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.5095358490943909,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.5095358490943909,0.050000000745058,0.2307262569665908,292.20538330078125,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.2847595214844,1.0,0.1694027483463287,0.6229683756828308,0.6229683756828308,0.9865570068359376,1.0,-0.4921590387821197,0.1863708198070526,0.3057882189750671,0.0391605757176876,0.0,0.0,0.0,33.64053726196289,60.0,439.3592224121094,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.5095358490943909,0.050000000745058,0.0461895279586315,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.5095358490943909,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.5095358490943909,0.050000000745058,0.2307262569665908,292.20538330078125,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.2847595214844,1.0,0.1694027483463287,0.6229683756828308,0.6229683756828308,0.9865570068359376,1.0,-0.4921590387821197,0.1863708198070526,0.3057882189750671,0.0391605757176876,0.0,0.0,0.0,33.64053726196289,60.0,439.3592224121094,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2638854980469,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.5710754394531,292.2335510253906,1.0,0.1795582026243209,1.0,1.0,0.9775949716567992,1.0,-0.4943325221538543,0.2161065936088562,0.2782259285449981,0.0682108774781227,0.0,0.0,0.0,39.09871292114258,60.0,-41.47444915771485,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2638854980469,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.5710754394531,292.2335510253906,1.0,0.1795582026243209,1.0,1.0,0.9775949716567992,1.0,-0.4943325221538543,0.2161065936088562,0.2782259285449981,0.0682108774781227,0.0,0.0,0.0,39.09871292114258,60.0,-41.47444915771485,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.0362150445580482,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.2325878292322158,292.1854553222656,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599365234375,292.1767578125,1.0,0.1875163912773132,1.0,1.0,0.9318020343780518,1.0,-0.4961300492286682,0.2178910821676254,0.2782389521598816,0.0694959312677383,0.0,0.0,0.0,43.6091423034668,48.0,-90.79913330078124,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.0362150445580482,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.2325878292322158,292.1854553222656,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599365234375,292.1767578125,1.0,0.1875163912773132,1.0,1.0,0.9318020343780518,1.0,-0.4961300492286682,0.2178910821676254,0.2782389521598816,0.0694959312677383,0.0,0.0,0.0,43.6091423034668,48.0,-90.79913330078124,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0490765906870365,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.2327982187271118,292.15399169921875,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5511169433594,292.14581298828125,1.0,0.1889606565237045,1.0,1.0,0.8860090970993042,1.0,-0.4965791404247284,0.2193701863288879,0.2772089540958404,0.0707762017846107,0.0,0.0,0.0,44.734771728515625,36.0,-85.26892852783203,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0490765906870365,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.2327982187271118,292.15399169921875,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5511169433594,292.14581298828125,1.0,0.1889606565237045,1.0,1.0,0.8860090970993042,1.0,-0.4965791404247284,0.2193701863288879,0.2772089540958404,0.0707762017846107,0.0,0.0,0.0,44.734771728515625,36.0,-85.26892852783203,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.049052957445383,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1368408203125,290.1499938964844,284.8012390136719,283.55975341796875,291.9001770019531,297.5474548339844,292.1278076171875,1.0,0.1877671927213668,1.0,1.0,0.8631125688552856,1.0,-0.4963401257991791,0.2201082557439804,0.2762318551540375,0.0715128183364868,0.0,0.0,0.0,44.13424301147461,36.0,-81.47876739501953,-0.0,44.21036148071289,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1180419921875,289.6499938964844,284.8375244140625,283.5672607421875,291.8775634765625,297.54425048828125,292.1080627441406,1.0,0.1854884922504425,1.0,1.0,0.8266030550003052,1.0,-0.4958527088165283,0.2215449810028076,0.2743077278137207,0.072994977235794,0.0,0.0,0.0,42.910423278808594,25.0,-79.85370635986328,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.779052734375,297.5389709472656,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7535839676856995,1.0,-0.4943525791168213,0.2262237668037414,0.2681288123130798,0.0778506994247436,0.0,0.0,0.0,39.14450073242188,25.0,-90.2603530883789,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.779052734375,297.5389709472656,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7535839676856995,1.0,-0.4943525791168213,0.2262237668037414,0.2681288123130798,0.0778506994247436,0.0,0.0,0.0,39.14450073242188,25.0,-90.2603530883789,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000885128974915,0.050000000745058,0.046320367604494,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000885128974915,0.050000000745058,0.0487775802612304,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000885128974915,0.050000000745058,0.0360269546508789,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000885128974915,0.050000000745058,0.0487775802612304,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000885128974915,0.050000000745058,0.2313798367977142,292.0312805175781,289.1499938964844,284.9554748535156,283.58843994140625,291.66796875,297.5362548828125,292.0128173828125,1.0,0.1750049740076065,1.0,1.0,0.7077105641365051,1.0,-0.4935536384582519,0.2313285320997238,0.2622251212596893,0.0829994156956672,0.0,0.0,0.0,37.13942337036133,25.0,-107.88298797607422,-0.0,38.01505661010742,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0487380661070346,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020751953125,288.6499938964844,284.9823608398437,283.5926208496094,291.5755310058594,297.53485107421875,291.98016357421875,1.0,0.1731411814689636,1.0,1.0,0.6805649399757385,1.0,-0.4931538105010986,0.2355193644762039,0.2576344609260559,0.0871870294213295,0.0,0.0,0.0,36.1358528137207,25.0,-124.17544555664062,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.23076693713665,291.878173828125,288.1499938964844,285.0546264648437,283.6028137207031,290.8091735839844,297.5313720703125,291.8265686035156,1.0,0.1688419878482818,1.0,1.0,0.5587818026542664,1.0,-0.492246150970459,0.2706845700740814,0.2215615808963775,0.1221736147999763,0.0,0.0,0.0,33.860504150390625,25.0,-271.0701904296875,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.23076693713665,291.878173828125,288.1499938964844,285.0546264648437,283.6028137207031,290.8091735839844,297.5313720703125,291.8265686035156,1.0,0.1688419878482818,1.0,1.0,0.5587818026542664,1.0,-0.492246150970459,0.2706845700740814,0.2215615808963775,0.1221736147999763,0.0,0.0,0.0,33.860504150390625,25.0,-271.0701904296875,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5143737196922302,0.050000000745058,0.2304329723119735,291.55792236328125,287.6499938964844,285.1268615722656,283.611572265625,289.2313232421875,297.52734375,291.43603515625,1.0,0.1654064208269119,1.0,1.0,0.4369986951351166,1.0,-0.4915336966514587,0.3374597728252411,0.1540739387273788,0.1885547935962677,0.0,0.0,0.0,32.07914733886719,25.0,-622.1908569335938,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5143737196922302,0.050000000745058,0.2304329723119735,291.55792236328125,287.6499938964844,285.1268615722656,283.611572265625,289.2313232421875,297.52734375,291.43603515625,1.0,0.1654064208269119,1.0,1.0,0.4369986951351166,1.0,-0.4915336966514587,0.3374597728252411,0.1540739387273788,0.1885547935962677,0.0,0.0,0.0,32.07914733886719,25.0,-622.1908569335938,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.5168320536613464,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.5168320536613464,0.050000000745058,0.0485485307872295,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.5168320536613464,0.050000000745058,0.0358577817678451,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.5168320536613464,0.050000000745058,0.230293333530426,291.2832336425781,287.6499938964844,285.1629638671875,283.615478515625,288.27325439453125,297.52447509765625,291.1203308105469,1.0,0.1639542579650879,1.0,1.0,0.3761071562767029,1.0,-0.4912358522415161,0.376343160867691,0.114892691373825,0.2271943539381027,0.0,0.0,0.0,31.33573532104492,25.0,-840.42041015625,-0.0,32.94780731201172,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5191137790679932,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5191137790679932,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5191137790679932,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5191137790679932,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5191137790679932,0.050000000745058,0.2301689088344574,290.9301452636719,287.1499938964844,285.19903564453125,283.6190795898437,287.2871398925781,297.5205993652344,290.7304077148437,1.0,0.1626525670289993,1.0,1.0,0.3057357966899872,1.0,-0.4909704625606537,0.4162630438804626,0.0747074037790298,0.2668542265892029,0.0,0.0,0.0,30.674072265625,25.0,-1053.685546875,-0.0,32.377296447753906,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.5231367945671082,0.050000000745058,0.2299607396125793,290.047119140625,286.6499938964844,285.271240234375,283.6255187988281,285.98101806640625,297.50909423828125,289.81280517578125,1.0,0.1604369431734085,1.0,1.0,0.1649931371212005,1.0,-0.4905267655849457,0.4656604528427124,0.0248663164675235,0.3158601820468902,0.0,0.0,0.0,29.56441879272461,25.0,-1297.374267578125,-0.0,31.41925048828125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.5231367945671082,0.050000000745058,0.2299607396125793,290.047119140625,286.6499938964844,285.271240234375,283.6255187988281,285.98101806640625,297.50909423828125,289.81280517578125,1.0,0.1604369431734085,1.0,1.0,0.1649931371212005,1.0,-0.4905267655849457,0.4656604528427124,0.0248663164675235,0.3158601820468902,0.0,0.0,0.0,29.56441879272461,25.0,-1297.374267578125,-0.0,31.41925048828125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126953125,0.5253434777259827,0.1332001984119415,0.0460145361721515,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126953125,0.5253434777259827,0.050000000745058,0.0484555214643478,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126953125,0.5255371332168579,0.1234326362609863,0.0358220711350441,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126953125,0.5253434777259827,0.050000000745058,0.0484555214643478,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126953125,0.5253434777259827,0.050000000745058,0.2298521399497985,289.4678955078125,286.6499938964844,285.31658935546875,283.62908935546875,285.3913269042969,297.4992370605469,289.2384033203125,1.0,0.1592702269554138,1.0,1.0,0.0765731036663055,1.0,-0.4903319478034973,0.4894078075885772,0.0009241132065653,0.3393758535385132,0.0,0.0,0.0,28.98538017272949,25.0,-1326.4315185546875,-0.0,30.92328453063965,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556640625,0.7379639744758606,0.1325675100088119,0.1046283319592475,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.143798828125,0.5519002676010132,0.050000000745058,0.048228733241558,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615539550781,0.7232249975204468,0.1229264810681343,0.0762351900339126,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.143798828125,0.5519002676010132,0.050000000745058,0.048228733241558,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.143798828125,0.5519002676010132,0.050000000745058,0.2287763506174087,289.0724182128906,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8200378417969,1.0,0.1601756513118744,1.0,1.0,0.0242504589259624,1.0,-0.6072976589202881,0.6072850823402405,1.2556391084217466e-05,0.4310243725776672,0.0,0.0,0.0,24.17748641967773,45.0,-1424.476806640625,-0.0,37.78045654296875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697326660156,0.7457745671272278,0.1238510385155677,0.1142792850732803,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600646972656,0.5399553775787354,0.050000000745058,0.0483207739889621,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0735778808594,0.7307525873184204,0.1162338405847549,0.0832595452666282,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600646972656,0.5399553775787354,0.050000000745058,0.0483207739889621,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600646972656,0.5399553775787354,0.050000000745058,0.2292129397392273,288.09033203125,286.1499938964844,285.4075927734375,283.6353454589844,285.4012451171875,297.47247314453125,287.9311828613281,1.0,0.1678661853075027,1.0,1.0,0.0156418457627296,1.0,-0.6281001567840576,0.6280969977378845,3.2038735753303627e-06,0.4480674266815185,0.0,0.0,0.0,26.69742584228516,45.0,-1243.9940185546875,-0.0,42.68378448486328,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9804077148437,0.7403507232666016,0.1229655221104621,0.1134179607033729,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0642395019531,0.5366122722625732,0.050000000745058,0.0483491346240043,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98394775390625,0.7257840633392334,0.115487053990364,0.082723431289196,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0642395019531,0.5366122722625732,0.050000000745058,0.0483491346240043,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0642395019531,0.5366122722625732,0.050000000745058,0.2293474823236465,287.9994201660156,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.84918212890625,1.0,0.1691689938306808,1.0,1.0,0.0145502751693129,1.0,-0.6266527771949768,0.6266499757766724,2.817565928125987e-06,0.4468784034252167,0.0,0.0,0.0,27.402559280395508,33.0,-1201.4967041015625,-0.0,43.27214050292969,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633239746094,0.7244855761528015,0.119060218334198,0.1093888729810714,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.5295323133468628,0.050000000745058,0.0484136417508125,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56597900390625,0.710545539855957,0.1121282652020454,0.0800975933670997,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.5295323133468628,0.050000000745058,0.0484136417508125,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.5295323133468628,0.050000000745058,0.2296534776687622,287.5770874023437,286.1499938964844,285.4601135253906,283.6385192871094,285.45361328125,297.4533996582031,287.4569091796875,1.0,0.1708642840385437,1.0,1.0,0.0085974801331758,1.0,-0.6191877126693726,0.6191863417625427,1.3790738648822298e-06,0.4407650232315063,0.0,0.0,0.0,28.96902847290039,33.0,-983.5747680664062,-0.0,44.07827758789063,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3419189453125,0.7194147109985352,0.1173708140850067,0.1075342148542404,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39532470703125,0.528437614440918,0.050000000745058,0.0484242253005504,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442687988281,0.7052823901176453,0.1105844229459762,0.0788288936018943,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39532470703125,0.528437614440918,0.050000000745058,0.0484242253005504,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39532470703125,0.528437614440918,0.050000000745058,0.229703664779663,287.3537292480469,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429626464844,287.2463073730469,1.0,0.1708418279886245,1.0,1.0,0.0048500914126634,1.0,-0.6155244708061218,0.6155235767364502,8.703427738510072e-07,0.437764436006546,0.0,0.0,0.0,29.204252243041992,25.0,-863.694091796875,-0.0,43.90514373779297,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773010253906,0.7690834999084473,0.11600261926651,0.1055128201842308,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.5787555575370789,0.050000000745058,0.0480584129691123,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07977294921875,0.7541331648826599,0.1091961562633514,0.0773262307047844,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.5787555575370789,0.050000000745058,0.0480584129691123,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083679199219,0.6831615567207336,0.1098551824688911,0.3681200742721557,287.081298828125,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.42706298828125,286.9726867675781,1.0,0.1725763529539108,1.0,1.0,0.0,1.0,-0.7763283252716064,0.7763276696205139,6.546779900418187e-07,0.5651543140411377,0.0,0.0,0.0,21.409156799316406,25.0,-788.8284301757812,-0.0,54.99656295776367,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064514160156,0.8500285744667053,0.1148888766765594,0.1042031273245811,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.6448422074317932,0.050000000745058,0.0477615743875503,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096252441406,0.8336862921714783,0.1078609898686409,0.0762239173054695,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.6448422074317932,0.050000000745058,0.0477615743875503,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113037109375,0.8288202881813049,0.1058939546346664,0.4804144501686096,286.6994934082031,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734436035156,286.6161193847656,1.0,0.1755639165639877,1.0,1.0,0.0,1.0,-0.9076989889144896,0.9076982140541076,7.938161843412672e-07,0.6745700836181641,0.0,0.0,0.0,15.343889236450195,25.0,-762.7830810546875,-0.0,66.3626937866211,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31158447265625,0.7909980416297913,0.1130090728402137,0.1024584397673606,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.6035356521606445,0.050000000745058,0.0479312539100647,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130187988281,0.7722858786582947,0.1049525886774063,0.0742866694927215,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.6035356521606445,0.050000000745058,0.0479312539100647,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.7585852742195129,0.0983974933624267,0.4521217048168182,286.3091125488281,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2725830078125,1.0,0.1784018874168396,1.0,1.0,0.0,1.0,-0.8697419166564941,0.8697411417961121,7.442382070621534e-07,0.6434975862503052,0.0,0.0,0.0,19.21608543395996,25.0,-473.6869812011719,-0.0,65.97257995605469,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
