time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31158447265625,0.7909980416297913,0.1130090728402137,0.1024584397673606,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.6035356521606445,0.050000000745058,0.0479312539100647,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130187988281,0.7722858786582947,0.1049525886774063,0.0742866694927215,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.6035356521606445,0.050000000745058,0.0479312539100647,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.7585852742195129,0.0983974933624267,0.4521217048168182,286.3091125488281,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2725830078125,1.0,0.1784018874168396,1.0,1.0,0.0,1.0,-0.8697419166564941,0.8697411417961121,7.442382070621534e-07,0.6434975862503052,0.0,0.0,0.0,19.21608543395996,25.0,-473.6869812011719,-0.0,65.97257995605469,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.7707661390304565,0.112586423754692,0.1019669473171234,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878767967224121,0.050000000745058,0.0480084232985973,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.7511791586875916,0.1036824062466621,0.0733454972505569,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878767967224121,0.050000000745058,0.0480084232985973,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.733592689037323,0.0952945277094841,0.4368316829204559,286.17547607421875,286.45001220703125,285.6763000488281,283.650146484375,285.6715087890625,297.2284545898437,286.1478576660156,1.0,0.1793871819972992,1.0,1.0,0.0,1.0,-0.8498541116714478,0.8498533964157104,7.1894157827046e-07,0.6270620822906494,0.0,0.0,0.0,20.94936180114746,25.0,-345.8404235839844,-0.0,65.3139877319336,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.105712890625,0.7618213891983032,0.112493947148323,0.1018358394503593,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.121337890625,0.5803244113922119,0.050000000745058,0.0480489432811737,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.7415397763252258,0.1029988154768943,0.0728320702910423,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121337890625,0.5803244113922119,0.050000000745058,0.0480489432811737,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1079406738281,0.7216183543205261,0.0935807004570961,0.4283969402313232,286.1045837402344,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2061462402344,286.08209228515625,1.0,0.1798774749040603,1.0,1.0,0.0,1.0,-0.8390531539916992,0.8390524983406067,7.054068760226073e-07,0.6181102395057678,0.0,0.0,0.0,21.856874465942383,25.0,-275.90789794921875,-0.0,64.90721130371094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.7497734427452087,0.1127027124166488,0.101945474743843,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.5690284371376038,0.050000000745058,0.0481144227087497,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.7274313569068909,0.1018338724970817,0.0719647482037544,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.5690284371376038,0.050000000745058,0.0481144227087497,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.7013605237007141,0.0906074941158294,0.4138087034225464,285.99273681640625,286.54998779296875,285.7739562988281,283.6555480957031,285.7689819335937,297.169189453125,285.9797668457031,1.0,0.1805911511182785,1.0,1.0,0.0,1.0,-0.820789635181427,0.8207889795303345,6.82831284848362e-07,0.6029127240180969,0.0,0.0,0.0,23.31641960144043,25.0,-156.07257080078125,-0.0,64.11474609375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7491959929466248,0.1127378344535827,0.1019719615578651,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.5684258937835693,0.050000000745058,0.0481180995702743,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.7266722321510315,0.1017649099230766,0.0719134509563446,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.5684258937835693,0.050000000745058,0.0481180995702743,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7001736164093018,0.0904288291931152,0.4129345715045929,285.98681640625,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.97442626953125,1.0,0.1806264668703079,1.0,1.0,0.0,1.0,-0.8197198510169983,0.819719135761261,6.815203050791752e-07,0.602019190788269,0.0,0.0,0.0,23.397968292236328,25.0,-148.95584106445312,-0.0,64.06290435791016,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7438629269599915,0.1134945452213287,0.10258150100708,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620059370994568,0.050000000745058,0.0481585934758186,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.7183624505996704,0.1009707599878311,0.0713187977671623,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620059370994568,0.050000000745058,0.0481585934758186,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.6868822574615479,0.0883070975542068,0.4025824964046478,285.928955078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809537559747696,1.0,1.0,0.0,1.0,-0.80740886926651,0.8074082136154175,6.66520122649672e-07,0.5917021632194519,0.0,0.0,0.0,24.290557861328125,25.0,-65.6980972290039,-0.0,63.4052963256836,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7438629269599915,0.1134945452213287,0.10258150100708,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620059370994568,0.050000000745058,0.0481585934758186,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.7183624505996704,0.1009707599878311,0.0713187977671623,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620059370994568,0.050000000745058,0.0481585934758186,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.6868822574615479,0.0883070975542068,0.4025824964046478,285.928955078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809537559747696,1.0,1.0,0.0,1.0,-0.80740886926651,0.8074082136154175,6.66520122649672e-07,0.5917021632194519,0.0,0.0,0.0,24.290557861328125,25.0,-65.6980972290039,-0.0,63.4052963256836,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.7427918910980225,0.1140290275216102,0.103028766810894,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.5599985718727112,0.050000000745058,0.0481717772781848,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.7156253457069397,0.1006956100463867,0.0711093917489051,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.5599985718727112,0.050000000745058,0.0481717772781848,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.682340145111084,0.0875072106719017,0.3986971378326416,285.9165954589844,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9143371582031,1.0,0.181019902229309,1.0,1.0,0.0,1.0,-0.803062379360199,0.8030617237091064,6.61262220091885e-07,0.5880454778671265,0.0,0.0,0.0,24.57770729064941,25.0,-35.289215087890625,-0.0,63.1359748840332,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.742456316947937,0.1146519929170608,0.1035574078559875,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585275888442993,0.050000000745058,0.0481816083192825,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7135544419288635,0.1004856005311012,0.0709469392895698,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585275888442993,0.050000000745058,0.0481816083192825,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.6787694096565247,0.0868343934416771,0.3954379558563232,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9128723144531,1.0,0.1810439079999923,1.0,1.0,0.0,1.0,-0.7996134161949158,0.7996127605438232,6.571068524863222e-07,0.5851432085037231,0.0,0.0,0.0,24.78972053527832,25.0,-10.423720359802246,-0.0,62.90140151977539,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433956265449524,0.1161232888698577,0.1048232838511467,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567085146903992,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109066247940063,0.1002238169312477,0.0707366913557052,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567085146903992,0.050000000745058,0.0481939725577831,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737095713615417,0.0857747793197631,0.3903228640556335,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810120642185211,1.0,1.0,0.0,1.0,-0.794770359992981,0.7947697043418884,6.513072889902105e-07,0.5810858011245728,0.0,0.0,0.0,25.05139923095703,25.0,26.722108840942383,-0.0,62.52457809448242,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433956265449524,0.1161232888698577,0.1048232838511467,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567085146903992,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109066247940063,0.1002238169312477,0.0707366913557052,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567085146903992,0.050000000745058,0.0481939725577831,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737095713615417,0.0857747793197631,0.3903228640556335,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810120642185211,1.0,1.0,0.0,1.0,-0.794770359992981,0.7947697043418884,6.513072889902105e-07,0.5810858011245728,0.0,0.0,0.0,25.05139923095703,25.0,26.722108840942383,-0.0,62.52457809448242,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458509802818298,0.1178430616855621,0.1063201129436492,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558750033378601,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.709688663482666,0.1001265123486518,0.0706461891531944,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558750033378601,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705297827720642,0.0849901884794235,0.3865492045879364,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.96356201171875,1.0,0.1809262186288833,1.0,1.0,0.0,1.0,-0.7919425368309021,0.7919419407844543,6.479622243205085e-07,0.5787655711174011,0.0,0.0,0.0,25.16761016845703,25.0,51.796504974365234,-0.0,62.2562370300293,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458509802818298,0.1178430616855621,0.1063201129436492,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558750033378601,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.709688663482666,0.1001265123486518,0.0706461891531944,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558750033378601,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705297827720642,0.0849901884794235,0.3865492045879364,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.96356201171875,1.0,0.1809262186288833,1.0,1.0,0.0,1.0,-0.7919425368309021,0.7919419407844543,6.479622243205085e-07,0.5787655711174011,0.0,0.0,0.0,25.16761016845703,25.0,51.796504974365234,-0.0,62.2562370300293,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493302822113037,0.1197622194886207,0.1080022752285003,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7094212770462036,0.1001509726047515,0.0706445947289466,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685361862182617,0.0843940898776054,0.383687674999237,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808282285928726,1.0,1.0,0.0,1.0,-0.7905288934707642,0.7905282378196716,6.463384352173307e-07,0.5776850581169128,0.0,0.0,0.0,25.195964813232425,25.0,68.82096862792969,-0.0,62.08250045776367,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493302822113037,0.1197622194886207,0.1080022752285003,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7094212770462036,0.1001509726047515,0.0706445947289466,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685361862182617,0.0843940898776054,0.383687674999237,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808282285928726,1.0,1.0,0.0,1.0,-0.7905288934707642,0.7905282378196716,6.463384352173307e-07,0.5776850581169128,0.0,0.0,0.0,25.195964813232425,25.0,68.82096862792969,-0.0,62.08250045776367,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535355687141418,0.1218459829688072,0.1098369061946868,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612776756287,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097852826118469,0.1002674400806427,0.0707101300358772,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612776756287,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673148274421692,0.0839322581887245,0.3814704716205597,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807429939508438,1.0,1.0,0.0,1.0,-0.7901460528373718,0.7901454567909241,6.459714541051653e-07,0.5775207877159119,0.0,0.0,0.0,25.172039031982425,25.0,80.46563720703125,-0.0,61.99304962158203,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535355687141418,0.1218459829688072,0.1098369061946868,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612776756287,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097852826118469,0.1002674400806427,0.0707101300358772,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612776756287,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673148274421692,0.0839322581887245,0.3814704716205597,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807429939508438,1.0,1.0,0.0,1.0,-0.7901460528373718,0.7901454567909241,6.459714541051653e-07,0.5775207877159119,0.0,0.0,0.0,25.172039031982425,25.0,80.46563720703125,-0.0,61.99304962158203,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558507919311523,0.1229420378804206,0.1108041629195213,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559147596359253,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101362943649292,0.1003537252545356,0.0707633048295974,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559147596359253,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669121384620667,0.0837406069040298,0.3805488646030426,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807099431753158,1.0,1.0,0.0,1.0,-0.7902620434761047,0.7902613878250122,6.461631869569828e-07,0.5777134895324707,0.0,0.0,0.0,25.147584915161133,25.0,84.84351348876953,-0.0,61.9775390625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582839727401733,0.1240709349513053,0.1118016317486763,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116337776184,0.050000000745058,0.0481980927288532,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105727195739746,0.100456029176712,0.0708280801773071,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116337776184,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666165590286255,0.0835706666111946,0.3797301352024078,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11541748046875,286.13018798828125,1.0,0.1806849539279937,1.0,1.0,0.0,1.0,-0.790550947189331,0.7905503511428833,6.46566206796706e-07,0.5780609250068665,0.0,0.0,0.0,25.11752700805664,25.0,88.49451446533203,-0.0,61.9803581237793,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7634541392326355,0.126420646905899,0.113880731165409,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116456627845764,0.1007031723856926,0.0709883421659469,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662836074829102,0.0832867994904518,0.378356397151947,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806623488664627,1.0,1.0,0.0,1.0,-0.7915816307067871,0.7915810346603394,6.47924878194317e-07,0.5791582465171814,0.0,0.0,0.0,25.046051025390625,25.0,94.11749267578124,-0.0,62.03847885131836,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7634541392326355,0.126420646905899,0.113880731165409,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116456627845764,0.1007031723856926,0.0709883421659469,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662836074829102,0.0832867994904518,0.378356397151947,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806623488664627,1.0,1.0,0.0,1.0,-0.7915816307067871,0.7915810346603394,6.47924878194317e-07,0.5791582465171814,0.0,0.0,0.0,25.046051025390625,25.0,94.11749267578124,-0.0,62.03847885131836,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689638137817383,0.1288835257291793,0.1160630658268928,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129169702529907,0.1009998470544815,0.0711841657757759,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662182211875916,0.0830658450722694,0.3772770166397095,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.180679053068161,1.0,1.0,0.0,1.0,-0.7931308150291443,0.7931301593780518,6.499142841676075e-07,0.5807091593742371,0.0,0.0,0.0,24.965734481811523,25.0,98.13931274414062,-0.0,62.1624870300293,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689638137817383,0.1288835257291793,0.1160630658268928,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129169702529907,0.1009998470544815,0.0711841657757759,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662182211875916,0.0830658450722694,0.3772770166397095,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.180679053068161,1.0,1.0,0.0,1.0,-0.7931308150291443,0.7931301593780518,6.499142841676075e-07,0.5807091593742371,0.0,0.0,0.0,24.965734481811523,25.0,98.13931274414062,-0.0,62.1624870300293,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774756669998169,0.1314519196748733,0.1183412596583366,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143346071243286,0.1013403683900833,0.0714112445712089,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663613319396973,0.0828981474041938,0.3764447867870331,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807368248701095,1.0,1.0,0.0435941629111766,1.0,-0.795128345489502,0.795058012008667,7.034254667814821e-05,0.582599401473999,0.0,0.0,0.0,24.88142967224121,25.0,101.2535171508789,-0.0,62.34872817993164,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774756669998169,0.1314519196748733,0.1183412596583366,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143346071243286,0.1013403683900833,0.0714112445712089,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663613319396973,0.0828981474041938,0.3764447867870331,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807368248701095,1.0,1.0,0.0435941629111766,1.0,-0.795128345489502,0.795058012008667,7.034254667814821e-05,0.582599401473999,0.0,0.0,0.0,24.88142967224121,25.0,101.2535171508789,-0.0,62.34872817993164,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807886004447937,0.1341228932142257,0.1207115426659584,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158657312393188,0.1017225161194801,0.07166738063097,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.6666752099990845,0.0827784463763237,0.3758316040039062,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.62432861328125,297.1233825683594,286.4166564941406,1.0,0.1808362901210785,1.0,1.0,0.0871883258223533,1.0,-0.7975336313247681,0.7951306700706482,0.002402959857136,0.5826423764228821,0.0,0.0,0.0,24.79641532897949,25.0,110.02823638916016,-0.0,62.59505081176758,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807886004447937,0.1341228932142257,0.1207115426659584,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158657312393188,0.1017225161194801,0.07166738063097,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.6666752099990845,0.0827784463763237,0.3758316040039062,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.62432861328125,297.1233825683594,286.4166564941406,1.0,0.1808362901210785,1.0,1.0,0.0871883258223533,1.0,-0.7975336313247681,0.7951306700706482,0.002402959857136,0.5826423764228821,0.0,0.0,0.0,24.79641532897949,25.0,110.02823638916016,-0.0,62.59505081176758,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498291015625,0.783883273601532,0.1355028599500656,0.1219333186745643,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588158965110779,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479064941406,0.7166673541069031,0.1019330695271492,0.0718074515461921,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588158965110779,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.6668877601623535,0.0827385112643241,0.3756079375743866,286.4490051269531,287.75,286.6417236328125,283.7778625488281,286.7322692871094,297.1246643066406,286.4651184082031,1.0,0.180901363492012,1.0,1.0,0.1089854091405868,1.0,-0.7988941073417664,0.7904516458511353,0.0084424465894699,0.5779703855514526,0.0,0.0,0.0,24.754478454589844,25.0,130.55929565429688,-0.0,62.74102783203125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128173828125,0.7870512008666992,0.1369317322969436,0.123189702630043,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.5591589212417603,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.717510461807251,0.1021689176559448,0.0719605609774589,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.5591589212417603,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.6671527028083801,0.0827205181121826,0.3754613995552063,286.5115051269531,287.8500061035156,286.68023681640625,283.7854309082031,286.9461364746094,297.1260681152344,286.53643798828125,1.0,0.1809767186641693,1.0,1.0,0.1341673731803894,1.0,-0.8004042506217957,0.7771934270858765,0.0232108552008867,0.5647488832473755,0.0,0.0,0.0,24.712064743041992,25.0,183.90972900390625,-0.0,62.905548095703125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.794173538684845,0.1401046514511108,0.1259256601333618,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.560122013092041,0.050000000745058,0.0481709539890289,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7197745442390442,0.1028269007802009,0.0723656490445137,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.560122013092041,0.050000000745058,0.0481709539890289,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.6682896018028259,0.082833282649517,0.3756813704967499,286.74462890625,287.95001220703125,286.75738525390625,283.8001708984375,287.40740966796875,297.1299743652344,286.7870178222656,1.0,0.1811726689338684,1.0,1.0,0.1845313161611557,1.0,-0.80442214012146,0.752208948135376,0.0522131957113742,0.539675235748291,0.0,0.0,0.0,24.59226417541504,25.0,327.144775390625,-0.0,63.34038162231445,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.794173538684845,0.1401046514511108,0.1259256601333618,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.560122013092041,0.050000000745058,0.0481709539890289,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7197745442390442,0.1028269007802009,0.0723656490445137,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.560122013092041,0.050000000745058,0.0481709539890289,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.6682896018028259,0.082833282649517,0.3756813704967499,286.74462890625,287.95001220703125,286.75738525390625,283.8001708984375,287.40740966796875,297.1299743652344,286.7870178222656,1.0,0.1811726689338684,1.0,1.0,0.1845313161611557,1.0,-0.80442214012146,0.752208948135376,0.0522131957113742,0.539675235748291,0.0,0.0,0.0,24.59226417541504,25.0,327.144775390625,-0.0,63.34038162231445,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.8028498888015747,0.1437565088272094,0.1290911734104156,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.5616621375083923,0.050000000745058,0.0481608174741268,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214538574219,0.7232328653335571,0.1037874147295951,0.0729786232113838,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.5616621375083923,0.050000000745058,0.0481608174741268,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157470703125,0.6707117557525635,0.0831970870494842,0.3769887387752533,287.024658203125,288.04998779296875,286.8346862792969,283.814453125,287.80633544921875,297.1358642578125,287.0705261230469,1.0,0.1814628541469574,1.0,1.0,0.234895259141922,1.0,-0.8105010986328125,0.7316872477531433,0.0788138732314109,0.5186735391616821,0.0,0.0,0.0,24.40069580078125,25.0,395.8768615722656,-0.0,63.996864318847656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.8028498888015747,0.1437565088272094,0.1290911734104156,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.5616621375083923,0.050000000745058,0.0481608174741268,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214538574219,0.7232328653335571,0.1037874147295951,0.0729786232113838,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.5616621375083923,0.050000000745058,0.0481608174741268,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157470703125,0.6707117557525635,0.0831970870494842,0.3769887387752533,287.024658203125,288.04998779296875,286.8346862792969,283.814453125,287.80633544921875,297.1358642578125,287.0705261230469,1.0,0.1814628541469574,1.0,1.0,0.234895259141922,1.0,-0.8105010986328125,0.7316872477531433,0.0788138732314109,0.5186735391616821,0.0,0.0,0.0,24.40069580078125,25.0,395.8768615722656,-0.0,63.996864318847656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541259765625,0.8127273321151733,0.1479303836822509,0.1326961666345596,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.5636919140815735,0.050000000745058,0.0481476858258247,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.346435546875,0.7277176976203918,0.1050233766436576,0.073781631886959,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.5636919140815735,0.050000000745058,0.0481476858258247,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397216796875,0.6743212342262268,0.0837979167699813,0.3793427944183349,287.35009765625,288.1499938964844,286.9121398925781,283.828369140625,288.2362365722656,297.14337158203125,287.40234375,1.0,0.1818731725215912,1.0,1.0,0.275980532169342,1.0,-0.8185846209526062,0.7102554440498352,0.1083291620016098,0.4963862001895904,0.0,0.0,0.0,24.15425109863281,25.0,461.02838134765625,-0.0,64.89351654052734,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
