time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035520,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541259765625,0.8127273321151733,0.1479303836822509,0.1326961666345596,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.5636919140815735,0.050000000745058,0.0481476858258247,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.346435546875,0.7277176976203918,0.1050233766436576,0.073781631886959,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.5636919140815735,0.050000000745058,0.0481476858258247,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397216796875,0.6743212342262268,0.0837979167699813,0.3793427944183349,287.35009765625,288.1499938964844,286.9121398925781,283.828369140625,288.2362365722656,297.14337158203125,287.40234375,1.0,0.1818731725215912,1.0,1.0,0.275980532169342,1.0,-0.8185846209526062,0.7102554440498352,0.1083291620016098,0.4963862001895904,0.0,0.0,0.0,24.15425109863281,25.0,461.02838134765625,-0.0,64.89351654052734,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279663085937,0.8234577775001526,0.1526257544755935,0.1367794871330261,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68511962890625,0.5662171244621277,0.050000000745058,0.0481317043304443,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71875,0.7332771420478821,0.1065506488084793,0.0747835785150528,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68511962890625,0.5662171244621277,0.050000000745058,0.0481317043304443,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109069824219,0.6791827082633972,0.0846531242132186,0.382805198431015,287.7229309082031,288.25,286.9896850585937,283.8419494628906,288.73394775390625,297.15869140625,287.782958984375,1.0,0.1824288815259933,1.0,1.0,0.3170658051967621,1.0,-0.8288042545318604,0.6838935017585754,0.1449107676744461,0.4687592387199402,0.0,0.0,0.0,23.857261657714844,25.0,531.5836791992188,-0.0,66.06436157226562,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279663085937,0.8234577775001526,0.1526257544755935,0.1367794871330261,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68511962890625,0.5662171244621277,0.050000000745058,0.0481317043304443,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71875,0.7332771420478821,0.1065506488084793,0.0747835785150528,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68511962890625,0.5662171244621277,0.050000000745058,0.0481317043304443,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109069824219,0.6791827082633972,0.0846531242132186,0.382805198431015,287.7229309082031,288.25,286.9896850585937,283.8419494628906,288.73394775390625,297.15869140625,287.782958984375,1.0,0.1824288815259933,1.0,1.0,0.3170658051967621,1.0,-0.8288042545318604,0.6838935017585754,0.1449107676744461,0.4687592387199402,0.0,0.0,0.0,23.857261657714844,25.0,531.5836791992188,-0.0,66.06436157226562,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9371337890625,0.8292359709739685,0.1551673114299774,0.1389912366867065,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905944824219,0.5676745176315308,0.050000000745058,0.0481226481497287,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9270935058594,0.7365020513534546,0.1074340119957923,0.0753644704818725,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905944824219,0.5676745176315308,0.050000000745058,0.0481226481497287,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9186096191406,0.6821183562278748,0.0851850733160972,0.3849847912788391,287.9315490722656,288.25,287.02850341796875,283.8486633300781,289.0078125,297.1701354980469,287.9956359863281,1.0,0.1827685236930847,1.0,1.0,0.3376084566116333,1.0,-0.834749698638916,0.6689406037330627,0.1658091098070144,0.4530037045478821,0.0,0.0,0.0,23.690479278564453,25.0,570.7020874023438,-0.0,66.76296997070312,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1568298339844,0.8354260921478271,0.1578444540500641,0.1413221359252929,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10845947265625,0.569311797618866,0.050000000745058,0.048112615942955,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1465759277344,0.7401047348976135,0.1084035187959671,0.0760034620761871,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10845947265625,0.569311797618866,0.050000000745058,0.048112615942955,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.13787841796875,0.6854614615440369,0.0857916623353958,0.3874872624874115,288.1510314941406,288.3500061035156,287.0673522949219,283.85528564453125,289.163818359375,297.18243408203125,288.2129821777344,1.0,0.1831545978784561,1.0,1.0,0.3448706269264221,1.0,-0.8412930369377136,0.6657502055168152,0.175542801618576,0.4488290846347809,0.0,0.0,0.0,23.50742149353028,25.0,577.6265258789062,-0.0,67.54556274414062,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.8488558530807495,0.1634505242109298,0.1462669968605041,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.5729222893714905,0.050000000745058,0.0480910055339336,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284423828125,0.7482076287269592,0.1105141788721084,0.0774266347289085,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.5729222893714905,0.050000000745058,0.0480910055339336,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213317871094,0.6930705308914185,0.0871687829494476,0.3933404088020324,288.5320129394531,288.45001220703125,287.14508056640625,283.86846923828125,289.4176025390625,297.2082824707031,288.5829162597656,1.0,0.1840719282627105,1.0,1.0,0.3593949377536773,1.0,-0.8559082746505737,0.6614371538162231,0.1944710910320282,0.4422014355659485,0.0,0.0,0.0,23.11941146850586,25.0,521.006103515625,-0.0,69.35464477539062,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.8488558530807495,0.1634505242109298,0.1462669968605041,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.5729222893714905,0.050000000745058,0.0480910055339336,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284423828125,0.7482076287269592,0.1105141788721084,0.0774266347289085,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.5729222893714905,0.050000000745058,0.0480910055339336,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213317871094,0.6930705308914185,0.0871687829494476,0.3933404088020324,288.5320129394531,288.45001220703125,287.14508056640625,283.86846923828125,289.4176025390625,297.2082824707031,288.5829162597656,1.0,0.1840719282627105,1.0,1.0,0.3593949377536773,1.0,-0.8559082746505737,0.6614371538162231,0.1944710910320282,0.4422014355659485,0.0,0.0,0.0,23.11941146850586,25.0,521.006103515625,-0.0,69.35464477539062,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87908935546875,0.863106369972229,0.1692424416542053,0.1514026373624801,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5766422748565674,0.050000000745058,0.0480694323778152,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.7569416761398315,0.1127469018101692,0.0789508521556854,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5766422748565674,0.050000000745058,0.0480694323778152,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644104003906,0.7012339234352112,0.0886789560317993,0.3998783528804779,288.8742370605469,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343139648437,288.9208984375,1.0,0.1851722300052642,1.0,1.0,0.3739192485809326,1.0,-0.8716959357261658,0.6570232510566711,0.2146726995706558,0.4352059662342071,0.0,0.0,0.0,22.74652862548828,25.0,475.8829345703125,-0.0,71.42562866210938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87908935546875,0.863106369972229,0.1692424416542053,0.1514026373624801,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5766422748565674,0.050000000745058,0.0480694323778152,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.7569416761398315,0.1127469018101692,0.0789508521556854,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5766422748565674,0.050000000745058,0.0480694323778152,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644104003906,0.7012339234352112,0.0886789560317993,0.3998783528804779,288.8742370605469,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343139648437,288.9208984375,1.0,0.1851722300052642,1.0,1.0,0.3739192485809326,1.0,-0.8716959357261658,0.6570232510566711,0.2146726995706558,0.4352059662342071,0.0,0.0,0.0,22.74652862548828,25.0,475.8829345703125,-0.0,71.42562866210938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490783691406,0.8780303597450256,0.1751514375209808,0.1566761136054992,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.5804283022880554,0.050000000745058,0.0480481423437595,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443176269531,0.7661684155464172,0.115043893456459,0.0805370956659317,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.5804283022880554,0.050000000745058,0.0480481423437595,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1403503417969,0.7096975445747375,0.0902681425213813,0.4068628847599029,289.14617919921875,288.6499938964844,287.3006286621094,283.89459228515625,289.6219177246094,297.2599792480469,289.1714172363281,1.0,0.1864440739154815,1.0,1.0,0.3611196875572204,1.0,-0.8882603645324707,0.6819421648979187,0.2063181698322296,0.4572345018386841,0.0,0.0,0.0,22.396392822265625,25.0,335.5258483886719,-0.0,73.73099517822266,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490783691406,0.8780303597450256,0.1751514375209808,0.1566761136054992,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.5804283022880554,0.050000000745058,0.0480481423437595,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443176269531,0.7661684155464172,0.115043893456459,0.0805370956659317,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.5804283022880554,0.050000000745058,0.0480481423437595,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1403503417969,0.7096975445747375,0.0902681425213813,0.4068628847599029,289.14617919921875,288.6499938964844,287.3006286621094,283.89459228515625,289.6219177246094,297.2599792480469,289.1714172363281,1.0,0.1864440739154815,1.0,1.0,0.3611196875572204,1.0,-0.8882603645324707,0.6819421648979187,0.2063181698322296,0.4572345018386841,0.0,0.0,0.0,22.396392822265625,25.0,335.5258483886719,-0.0,73.73099517822266,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921867609024048,0.1808318942785263,0.1618230938911438,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836813449859619,0.050000000745058,0.048030350357294,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747687101364136,0.1171881929039955,0.0820582509040832,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836813449859619,0.050000000745058,0.048030350357294,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170441746711731,0.0917656272649765,0.4136554896831512,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5398254394531,297.2825927734375,289.2978515625,1.0,0.1878471821546554,1.0,1.0,0.3483200967311859,1.0,-0.9043735265731812,0.7076903581619263,0.1966831684112548,0.4801872968673706,0.0,0.0,0.0,22.133071899414062,25.0,192.6418914794922,-0.0,76.15430450439453,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921867609024048,0.1808318942785263,0.1618230938911438,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836813449859619,0.050000000745058,0.048030350357294,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747687101364136,0.1171881929039955,0.0820582509040832,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836813449859619,0.050000000745058,0.048030350357294,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170441746711731,0.0917656272649765,0.4136554896831512,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5398254394531,297.2825927734375,289.2978515625,1.0,0.1878471821546554,1.0,1.0,0.3483200967311859,1.0,-0.9043735265731812,0.7076903581619263,0.1966831684112548,0.4801872968673706,0.0,0.0,0.0,22.133071899414062,25.0,192.6418914794922,-0.0,76.15430450439453,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.898644745349884,0.1835590302944183,0.1642967611551284,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.318115234375,0.5849860906600952,0.050000000745058,0.0480233319103717,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32550048828125,0.778559684753418,0.1181750297546386,0.0827631205320358,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.318115234375,0.5849860906600952,0.050000000745058,0.0480233319103717,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.7201083302497864,0.092451237142086,0.4168010354042053,289.3261413574219,288.75,287.4172668457031,283.9142761230469,289.50030517578125,297.2926025390625,289.3351135253906,1.0,0.188579261302948,1.0,1.0,0.3419203162193298,1.0,-0.9119470715522766,0.7202486991882324,0.1916983872652053,0.4914582669734955,0.0,0.0,0.0,22.04485893249512,25.0,138.04368591308594,-0.0,77.3714370727539,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516845703125,0.9047152400016784,0.1862144917249679,0.1667064279317855,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.34686279296875,0.5860946774482727,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.7820081114768982,0.1191036477684974,0.0834285318851471,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34686279296875,0.5860946774482727,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3502197265625,0.7228238582611084,0.0930900499224662,0.4197495877742767,289.3511962890625,288.8500061035156,287.4561462402344,283.9209289550781,289.4079895019531,297.30181884765625,289.3538818359375,1.0,0.1893234103918075,1.0,1.0,0.3297885656356811,1.0,-0.9191626906394958,0.7383177876472473,0.1808449029922485,0.508296549320221,0.0,0.0,0.0,21.982398986816406,25.0,77.9385757446289,-0.0,78.5822982788086,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3248291015625,0.916109025478363,0.1912323087453842,0.1712934374809265,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.587601363658905,0.050000000745058,0.0480094403028488,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3262634277344,0.7876294255256653,0.120739497244358,0.0846203193068504,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.587601363658905,0.050000000745058,0.0480094403028488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273010253906,0.7270927429199219,0.0941858738660812,0.4249212443828583,289.32574462890625,288.95001220703125,287.5338439941406,283.93438720703125,289.2127380371094,297.31756591796875,289.31768798828125,1.0,0.1908196955919265,1.0,1.0,0.3055250644683838,1.0,-0.9322870373725892,0.773543119430542,0.1587439030408859,0.5413626432418823,0.0,0.0,0.0,21.94247436523437,25.0,-39.17511749267578,-0.0,80.94139099121094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3248291015625,0.916109025478363,0.1912323087453842,0.1712934374809265,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.587601363658905,0.050000000745058,0.0480094403028488,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3262634277344,0.7876294255256653,0.120739497244358,0.0846203193068504,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.587601363658905,0.050000000745058,0.0480094403028488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273010253906,0.7270927429199219,0.0941858738660812,0.4249212443828583,289.32574462890625,288.95001220703125,287.5338439941406,283.93438720703125,289.2127380371094,297.31756591796875,289.31768798828125,1.0,0.1908196955919265,1.0,1.0,0.3055250644683838,1.0,-0.9322870373725892,0.773543119430542,0.1587439030408859,0.5413626432418823,0.0,0.0,0.0,21.94247436523437,25.0,-39.17511749267578,-0.0,80.94139099121094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24383544921875,0.9255560636520386,0.1958411186933517,0.1755131036043167,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.5880889296531677,0.050000000745058,0.0480068363249301,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24627685546875,0.7913234829902649,0.1220592111349105,0.0855951234698295,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.5880889296531677,0.050000000745058,0.0480068363249301,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2480773925781,0.7296867370605469,0.0950101986527443,0.4289181530475616,289.24542236328125,289.04998779296875,287.6114501953125,283.9481811523437,289.0398254394531,297.32989501953125,289.23272705078125,1.0,0.1922786235809326,1.0,1.0,0.2812615633010864,1.0,-0.9433131814002992,0.8057538866996765,0.1375592797994613,0.5719086527824402,0.0,0.0,0.0,22.01724433898925,25.0,-111.46155548095705,-0.0,83.14025115966797,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24383544921875,0.9255560636520386,0.1958411186933517,0.1755131036043167,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.5880889296531677,0.050000000745058,0.0480068363249301,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24627685546875,0.7913234829902649,0.1220592111349105,0.0855951234698295,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.5880889296531677,0.050000000745058,0.0480068363249301,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2480773925781,0.7296867370605469,0.0950101986527443,0.4289181530475616,289.24542236328125,289.04998779296875,287.6114501953125,283.9481811523437,289.0398254394531,297.32989501953125,289.23272705078125,1.0,0.1922786235809326,1.0,1.0,0.2812615633010864,1.0,-0.9433131814002992,0.8057538866996765,0.1375592797994613,0.5719086527824402,0.0,0.0,0.0,22.01724433898925,25.0,-111.46155548095705,-0.0,83.14025115966797,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571655273437,0.9330140948295592,0.2001539468765258,0.1794356107711792,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.5877563953399658,0.050000000745058,0.0480085089802742,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1589050292969,0.7933983206748962,0.1231238543987274,0.0863792449235916,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.5877563953399658,0.050000000745058,0.0480085089802742,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1602478027344,0.7308598756790161,0.0955962985754013,0.4318033754825592,289.1583251953125,289.1499938964844,287.68896484375,283.9623413085937,288.9964599609375,297.340087890625,289.1497802734375,1.0,0.1936575770378112,1.0,1.0,0.2700421810150146,1.0,-0.9524297118186952,0.8237144351005554,0.1287152767181396,0.588702380657196,0.0,0.0,0.0,22.178028106689453,25.0,-109.88872528076172,-0.0,85.14617919921875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571655273437,0.9330140948295592,0.2001539468765258,0.1794356107711792,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.5877563953399658,0.050000000745058,0.0480085089802742,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1589050292969,0.7933983206748962,0.1231238543987274,0.0863792449235916,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.5877563953399658,0.050000000745058,0.0480085089802742,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1602478027344,0.7308598756790161,0.0955962985754013,0.4318033754825592,289.1583251953125,289.1499938964844,287.68896484375,283.9623413085937,288.9964599609375,297.340087890625,289.1497802734375,1.0,0.1936575770378112,1.0,1.0,0.2700421810150146,1.0,-0.9524297118186952,0.8237144351005554,0.1287152767181396,0.588702380657196,0.0,0.0,0.0,22.178028106689453,25.0,-109.88872528076172,-0.0,85.14617919921875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.9396116733551024,0.2043875753879547,0.1832436323165893,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.5871447920799255,0.050000000745058,0.0480116531252861,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987854003906,0.7947839498519897,0.1240691915154457,0.0870576053857803,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.5871447920799255,0.050000000745058,0.0480116531252861,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.099853515625,0.7313604950904846,0.096042163670063,0.433951199054718,289.0982971191406,289.25,287.766357421875,283.9769897460937,288.9701843261719,297.35009765625,289.0914306640625,1.0,0.1949434131383896,1.0,1.0,0.2588227689266205,1.0,-0.9604001045227052,0.8400383591651917,0.1203617230057716,0.6041015386581421,0.0,0.0,0.0,22.363597869873047,25.0,-88.57040405273438,-0.0,87.00025939941406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.9396116733551024,0.2043875753879547,0.1832436323165893,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.5871447920799255,0.050000000745058,0.0480116531252861,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987854003906,0.7947839498519897,0.1240691915154457,0.0870576053857803,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.5871447920799255,0.050000000745058,0.0480116531252861,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.099853515625,0.7313604950904846,0.096042163670063,0.433951199054718,289.0982971191406,289.25,287.766357421875,283.9769897460937,288.9701843261719,297.35009765625,289.0914306640625,1.0,0.1949434131383896,1.0,1.0,0.2588227689266205,1.0,-0.9604001045227052,0.8400383591651917,0.1203617230057716,0.6041015386581421,0.0,0.0,0.0,22.363597869873047,25.0,-88.57040405273438,-0.0,87.00025939941406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0717468261719,0.9428099393844604,0.2064968198537826,0.1851378083229065,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780029296875,0.586838960647583,0.050000000745058,0.0480132289230823,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07305908203125,0.7954114675521851,0.1245188638567924,0.0873775333166122,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780029296875,0.586838960647583,0.050000000745058,0.0480132289230823,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0740051269531,0.7315211892127991,0.0962318778038024,0.4348556399345398,289.0726318359375,289.25,287.80499267578125,283.9845275878906,288.959228515625,297.35528564453125,289.06646728515625,1.0,0.195553258061409,1.0,1.0,0.2532130777835846,1.0,-0.9641469717025756,0.8478758335113525,0.1162711456418037,0.6115147471427917,0.0,0.0,0.0,22.453893661499023,25.0,-78.91429901123047,-0.0,87.885986328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05181884765625,0.9459412097930908,0.2086068391799926,0.1870297938585281,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.5865313410758972,0.050000000745058,0.04801482334733,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.7960085868835449,0.1249598115682601,0.0876893997192382,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.5865313410758972,0.050000000745058,0.04801482334733,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531616210937,0.731637179851532,0.0964061617851257,0.4356787204742431,289.05230712890625,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.360595703125,289.0498352050781,1.0,0.1961419433355331,1.0,1.0,0.2558793723583221,1.0,-0.9677839279174804,0.8490877747535706,0.1186961308121681,0.6123443245887756,0.0,0.0,0.0,22.54198837280273,25.0,-53.888858795166016,-0.0,88.74837493896484,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0659484863281,0.9524954557418824,0.212952971458435,0.1908823102712631,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.586147665977478,0.050000000745058,0.0480167977511882,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7975130677223206,0.1258878707885742,0.0883246064186096,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.586147665977478,0.050000000745058,0.0480167977511882,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643920898437,0.732069730758667,0.0967649444937706,0.4372645020484924,289.0653381347656,289.45001220703125,287.920654296875,284.00811767578125,289.1229858398437,297.3725891113281,289.0700378417969,1.0,0.1972677409648895,1.0,1.0,0.2612119615077972,1.0,-0.9750782251358032,0.8504891395568848,0.1245890408754348,0.612912118434906,0.0,0.0,0.0,22.687049865722656,25.0,17.048582077026367,-0.0,90.44139099121094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0659484863281,0.9524954557418824,0.212952971458435,0.1908823102712631,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.586147665977478,0.050000000745058,0.0480167977511882,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7975130677223206,0.1258878707885742,0.0883246064186096,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.586147665977478,0.050000000745058,0.0480167977511882,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643920898437,0.732069730758667,0.0967649444937706,0.4372645020484924,289.0653381347656,289.45001220703125,287.920654296875,284.00811767578125,289.1229858398437,297.3725891113281,289.0700378417969,1.0,0.1972677409648895,1.0,1.0,0.2612119615077972,1.0,-0.9750782251358032,0.8504891395568848,0.1245890408754348,0.612912118434906,0.0,0.0,0.0,22.687049865722656,25.0,17.048582077026367,-0.0,90.44139099121094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599153995513916,0.2175394743680954,0.1949380338191986,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863075256347656,0.050000000745058,0.0480159074068069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.799903392791748,0.1269386112689972,0.0890347957611084,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863075256347656,0.050000000745058,0.0480159074068069,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331762909889221,0.0971949100494384,0.439097136259079,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2414855957031,297.3869934082031,289.12420654296875,1.0,0.1983549892902374,1.0,1.0,0.2665445506572723,1.0,-0.982995629310608,0.8522023558616638,0.1307932287454605,0.6135239005088806,0.0,0.0,0.0,22.76557922363281,25.0,67.87238311767578,-0.0,92.17123413085938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599153995513916,0.2175394743680954,0.1949380338191986,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863075256347656,0.050000000745058,0.0480159074068069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.799903392791748,0.1269386112689972,0.0890347957611084,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863075256347656,0.050000000745058,0.0480159074068069,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331762909889221,0.0971949100494384,0.439097136259079,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2414855957031,297.3869934082031,289.12420654296875,1.0,0.1983549892902374,1.0,1.0,0.2665445506572723,1.0,-0.982995629310608,0.8522023558616638,0.1307932287454605,0.6135239005088806,0.0,0.0,0.0,22.76557922363281,25.0,67.87238311767578,-0.0,92.17123413085938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.9679831266403198,0.2223730981349945,0.1992033123970031,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.5869717001914978,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031808137893677,0.1281301528215408,0.0898361951112747,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.5869717001914978,0.050000000745058,0.0480123721063137,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.734994113445282,0.0977223441004753,0.4413183927536011,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.446533203125,297.40362548828125,289.22186279296875,1.0,0.199433758854866,1.0,1.0,0.2822498977184295,1.0,-0.9917340278625488,0.8447113633155823,0.1470226645469665,0.6046369075775146,0.0,0.0,0.0,22.78317070007324,25.0,134.9811553955078,-0.0,93.98523712158205,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.9679831266403198,0.2223730981349945,0.1992033123970031,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.5869717001914978,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031808137893677,0.1281301528215408,0.0898361951112747,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.5869717001914978,0.050000000745058,0.0480123721063137,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.734994113445282,0.0977223441004753,0.4413183927536011,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.446533203125,297.40362548828125,289.22186279296875,1.0,0.199433758854866,1.0,1.0,0.2822498977184295,1.0,-0.9917340278625488,0.8447113633155823,0.1470226645469665,0.6046369075775146,0.0,0.0,0.0,22.78317070007324,25.0,134.9811553955078,-0.0,93.98523712158205,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768316149711608,0.2275643348693847,0.2037628144025802,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316650390625,0.5882941484451294,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470458984375,0.8076339364051819,0.1295272707939148,0.0907676666975021,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316650390625,0.5882941484451294,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439025878906,0.7378045320510864,0.0984025597572326,0.4441476762294769,289.3483581542969,289.75,288.15057373046875,284.0607604980469,289.66815185546875,297.42333984375,289.3680725097656,1.0,0.2005397975444793,1.0,1.0,0.2979552149772644,1.0,-1.001703143119812,0.8365878462791443,0.1651152670383453,0.5946532487869263,0.0,0.0,0.0,22.72662925720215,25.0,195.5146026611328,-0.0,95.95645141601562,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768316149711608,0.2275643348693847,0.2037628144025802,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316650390625,0.5882941484451294,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470458984375,0.8076339364051819,0.1295272707939148,0.0907676666975021,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316650390625,0.5882941484451294,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439025878906,0.7378045320510864,0.0984025597572326,0.4441476762294769,289.3483581542969,289.75,288.15057373046875,284.0607604980469,289.66815185546875,297.42333984375,289.3680725097656,1.0,0.2005397975444793,1.0,1.0,0.2979552149772644,1.0,-1.001703143119812,0.8365878462791443,0.1651152670383453,0.5946532487869263,0.0,0.0,0.0,22.72662925720215,25.0,195.5146026611328,-0.0,95.95645141601562,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349365234375,0.9814924001693726,0.2302981466054916,0.2061660438776016,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132385253906,0.5892174243927002,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43017578125,0.8102877140045166,0.1303090453147888,0.0912902504205703,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132385253906,0.5892174243927002,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267578125,0.7396324276924133,0.0988076478242874,0.4458419680595398,289.4316101074219,289.75,288.18865966796875,284.0704040527344,289.7819519042969,297.4342956542969,289.45294189453125,1.0,0.2011146545410156,1.0,1.0,0.305807888507843,1.0,-1.0072364807128906,0.8324675559997559,0.1747688800096511,0.589401125907898,0.0,0.0,0.0,22.670373916625977,25.0,219.5296325683593,-0.0,97.02191925048828,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
