time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037560,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243835449219,0.9862396717071532,0.233120322227478,0.2086488902568817,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50128173828125,0.590308666229248,0.050000000745058,0.047994989901781,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5193786621094,0.813199520111084,0.131145179271698,0.0918505638837814,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.50128173828125,0.590308666229248,0.050000000745058,0.047994989901781,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157470703125,0.7417457699775696,0.0992565602064132,0.4477287232875824,289.5209045410156,289.8500061035156,288.2267150878906,284.0802917480469,289.8852844238281,297.4459228515625,289.5429382324219,1.0,0.2017094194889068,1.0,1.0,0.312203973531723,1.0,-1.013139724731445,0.8298433423042297,0.1832964122295379,0.5855010747909546,0.0,0.0,0.0,22.597291946411133,25.0,236.5097198486328,-0.0,98.1475067138672,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091064453125,0.9956865310668944,0.2389934211969375,0.2138294428586959,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929046869277954,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.8196710348129272,0.1329617202281952,0.0930756255984306,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929046869277954,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.746749222278595,0.100274734199047,0.4520530104637146,289.7054138183594,289.95001220703125,288.3025207519531,284.1010131835937,290.09002685546875,297.4707336425781,289.7282409667969,1.0,0.202969953417778,1.0,1.0,0.324996143579483,1.0,-1.0259803533554075,0.8249080181121826,0.2010723054409027,0.5776232481002808,0.0,0.0,0.0,22.412841796875,25.0,256.4131164550781,-0.0,100.58878326416016,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091064453125,0.9956865310668944,0.2389934211969375,0.2138294428586959,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929046869277954,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.8196710348129272,0.1329617202281952,0.0930756255984306,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929046869277954,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.746749222278595,0.100274734199047,0.4520530104637146,289.7054138183594,289.95001220703125,288.3025207519531,284.1010131835937,290.09002685546875,297.4707336425781,289.7282409667969,1.0,0.202969953417778,1.0,1.0,0.324996143579483,1.0,-1.0259803533554075,0.8249080181121826,0.2010723054409027,0.5776232481002808,0.0,0.0,0.0,22.412841796875,25.0,256.4131164550781,-0.0,100.58878326416016,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027709960937,0.992811918258667,0.2456070929765701,0.2126622051000595,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915809869766235,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.82186359167099,0.1349434405565261,0.094436228275299,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915809869766235,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.7479835748672485,0.1014351099729538,0.4571313560009002,289.8990478515625,290.04998779296875,288.3780517578125,284.1229858398437,290.2962951660156,297.5021057128906,289.9224548339844,1.0,0.2041399031877517,1.0,1.0,0.337788313627243,1.0,-1.032334804534912,0.8142781257629395,0.2180567234754562,0.5656664967536926,0.0,0.0,0.0,22.65565299987793,25.0,269.14532470703125,-0.0,102.39569854736328,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027709960937,0.992811918258667,0.2456070929765701,0.2126622051000595,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915809869766235,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.82186359167099,0.1349434405565261,0.094436228275299,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915809869766235,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.7479835748672485,0.1014351099729538,0.4571313560009002,289.8990478515625,290.04998779296875,288.3780517578125,284.1229858398437,290.2962951660156,297.5021057128906,289.9224548339844,1.0,0.2041399031877517,1.0,1.0,0.337788313627243,1.0,-1.032334804534912,0.8142781257629395,0.2180567234754562,0.5656664967536926,0.0,0.0,0.0,22.65565299987793,25.0,269.14532470703125,-0.0,102.39569854736328,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.08697509765625,0.9917582273483276,0.2533543705940246,0.2118705958127975,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5914989113807678,0.050000000745058,0.0479887835681438,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.825709342956543,0.1370699256658554,0.0958982482552528,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5914989113807678,0.050000000745058,0.0479887835681438,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.7508657574653625,0.1027409806847572,0.4628332853317261,290.0838623046875,290.1499938964844,288.4532165527344,284.1463317871094,290.4339904785156,297.5469665527344,290.1037902832031,1.0,0.205228790640831,1.0,1.0,0.3432252109050751,1.0,-1.0398552417755127,0.8128246665000916,0.2270305454730987,0.5623275637626648,0.0,0.0,0.0,22.752132415771484,25.0,250.3334808349609,-0.0,104.24226379394533,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.08697509765625,0.9917582273483276,0.2533543705940246,0.2118705958127975,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5914989113807678,0.050000000745058,0.0479887835681438,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.825709342956543,0.1370699256658554,0.0958982482552528,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5914989113807678,0.050000000745058,0.0479887835681438,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.7508657574653625,0.1027409806847572,0.4628332853317261,290.0838623046875,290.1499938964844,288.4532165527344,284.1463317871094,290.4339904785156,297.5469665527344,290.1037902832031,1.0,0.205228790640831,1.0,1.0,0.3432252109050751,1.0,-1.0398552417755127,0.8128246665000916,0.2270305454730987,0.5623275637626648,0.0,0.0,0.0,22.752132415771484,25.0,250.3334808349609,-0.0,104.24226379394533,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9915103316307068,0.2614263594150543,0.211137518286705,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283935546875,0.5920548439025879,0.050000000745058,0.0479859299957752,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449645996094,0.8304122090339661,0.1392722874879837,0.0974229276180267,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283935546875,0.5920548439025879,0.050000000745058,0.0479859299957752,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418212890625,0.7546946406364441,0.1041399389505386,0.4690062999725342,290.2460021972656,290.25,288.52801513671875,284.1711730957031,290.5653991699219,297.5937194824219,290.264404296875,1.0,0.2063136249780655,1.0,1.0,0.3486621081829071,1.0,-1.048332452774048,0.8122057318687439,0.2361267507076263,0.5594301819801331,0.0,0.0,0.0,22.77638053894043,28.0,228.2235412597656,-0.0,106.17353057861328,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9915103316307068,0.2614263594150543,0.211137518286705,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283935546875,0.5920548439025879,0.050000000745058,0.0479859299957752,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449645996094,0.8304122090339661,0.1392722874879837,0.0974229276180267,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283935546875,0.5920548439025879,0.050000000745058,0.0479859299957752,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418212890625,0.7546946406364441,0.1041399389505386,0.4690062999725342,290.2460021972656,290.25,288.52801513671875,284.1711730957031,290.5653991699219,297.5937194824219,290.264404296875,1.0,0.2063136249780655,1.0,1.0,0.3486621081829071,1.0,-1.048332452774048,0.8122057318687439,0.2361267507076263,0.5594301819801331,0.0,0.0,0.0,22.77638053894043,28.0,228.2235412597656,-0.0,106.17353057861328,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32598876953125,0.9917899966239928,0.2655201852321625,0.2119650691747665,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061218261719,0.5914269685745239,0.050000000745058,0.0479890778660774,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.8317437767982483,0.140394926071167,0.0982039496302604,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061218261719,0.5914269685745239,0.050000000745058,0.0479890778660774,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192443847656,0.7556854486465454,0.1048672944307327,0.4722397029399872,290.3232727050781,290.25,288.5652770996094,284.1841735839844,290.6305847167969,297.6133117675781,290.34112548828125,1.0,0.207355186343193,1.0,1.0,0.3513805568218231,1.0,-1.0541499853134155,0.8129824995994568,0.2411675006151199,0.5585882067680359,0.0,0.0,0.0,22.92205810546875,28.0,219.97479248046875,-0.0,107.75495910644533,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984680175781,0.992360293865204,0.2695402503013611,0.2137021124362945,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38037109375,0.5901060104370117,0.050000000745058,0.0479957684874534,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.395263671875,0.8322866559028625,0.1415300667285919,0.0989972427487373,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38037109375,0.5901060104370117,0.050000000745058,0.0479957684874534,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3925476074219,0.75596022605896,0.1056184768676757,0.475588321685791,290.3961181640625,290.3500061035156,288.6024475097656,284.1976013183594,290.6547546386719,297.6239929199219,290.4110107421875,1.0,0.2086865603923797,1.0,1.0,0.3497649133205414,1.0,-1.0612213611602783,0.8198346495628357,0.2413866817951202,0.5634593367576599,0.0,0.0,0.0,23.17343139648437,31.0,200.1411590576172,-0.0,109.8350601196289,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940763115882874,0.2771862149238586,0.2194019705057144,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857408046722412,0.050000000745058,0.0480183847248554,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313586115837097,0.143780916929245,0.1005926728248596,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857408046722412,0.050000000745058,0.0480183847248554,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7546958327293396,0.1071351915597915,0.4824973344802856,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.63134765625,290.5102844238281,1.0,0.2121433913707733,1.0,1.0,0.3465336561203003,1.0,-1.0783230066299438,0.8364452123641968,0.2418777197599411,0.5753335952758789,0.0,0.0,0.0,23.94718742370605,34.0,146.84164428710938,-0.0,115.27007293701172,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940763115882874,0.2771862149238586,0.2194019705057144,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857408046722412,0.050000000745058,0.0480183847248554,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313586115837097,0.143780916929245,0.1005926728248596,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857408046722412,0.050000000745058,0.0480183847248554,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7546958327293396,0.1071351915597915,0.4824973344802856,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.63134765625,290.5102844238281,1.0,0.2121433913707733,1.0,1.0,0.3465336561203003,1.0,-1.0783230066299438,0.8364452123641968,0.2418777197599411,0.5753335952758789,0.0,0.0,0.0,23.94718742370605,34.0,146.84164428710938,-0.0,115.27007293701172,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961642026901244,0.2842094600200653,0.2277169823646545,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792775750160217,0.050000000745058,0.0480533279478549,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279078006744385,0.1459619253873825,0.1021542474627494,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792775750160217,0.050000000745058,0.0480533279478549,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511164546012878,0.1086069867014885,0.4893325269222259,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7153625488281,297.6293029785156,290.5852355957031,1.0,0.2165113687515258,1.0,1.0,0.3433023989200592,1.0,-1.0984641313552856,0.8553227782249451,0.243141308426857,0.5887991786003113,0.0,0.0,0.0,25.07514762878418,37.0,109.88551330566406,-0.0,122.27165222167967,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961642026901244,0.2842094600200653,0.2277169823646545,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792775750160217,0.050000000745058,0.0480533279478549,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279078006744385,0.1459619253873825,0.1021542474627494,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792775750160217,0.050000000745058,0.0480533279478549,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511164546012878,0.1086069867014885,0.4893325269222259,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7153625488281,297.6293029785156,290.5852355957031,1.0,0.2165113687515258,1.0,1.0,0.3433023989200592,1.0,-1.0984641313552856,0.8553227782249451,0.243141308426857,0.5887991786003113,0.0,0.0,0.0,25.07514762878418,37.0,109.88551330566406,-0.0,122.27165222167967,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.9980190992355348,0.2910090088844299,0.2375617921352386,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714577436447144,0.050000000745058,0.0480981729924678,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391906738281,0.8231602907180786,0.1484205871820449,0.1038188710808754,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714577436447144,0.050000000745058,0.0480981729924678,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.746492326259613,0.1103699803352356,0.4968854784965515,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.75054931640625,297.62353515625,290.6459045410156,1.0,0.2216448038816452,1.0,1.0,0.3404627442359924,1.0,-1.121450424194336,0.8758084177970886,0.2456420809030532,0.6034554243087769,0.0,0.0,0.0,26.49863052368164,25.0,87.55745697021484,-0.0,130.8021697998047,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.9980190992355348,0.2910090088844299,0.2375617921352386,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714577436447144,0.050000000745058,0.0480981729924678,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391906738281,0.8231602907180786,0.1484205871820449,0.1038188710808754,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714577436447144,0.050000000745058,0.0480981729924678,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.746492326259613,0.1103699803352356,0.4968854784965515,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.75054931640625,297.62353515625,290.6459045410156,1.0,0.2216448038816452,1.0,1.0,0.3404627442359924,1.0,-1.121450424194336,0.8758084177970886,0.2456420809030532,0.6034554243087769,0.0,0.0,0.0,26.49863052368164,25.0,87.55745697021484,-0.0,130.8021697998047,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69305419921875,0.9970368146896362,0.2990619242191314,0.231919527053833,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5759624242782593,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.8330864906311035,0.1513445824384689,0.1057678535580635,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5759624242782593,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910400390625,0.7559200525283813,0.1126596257090568,0.5064671635627747,290.6922302246094,290.54998779296875,288.89666748046875,284.32000732421875,290.7828369140625,297.6275939941406,290.6973571777344,1.0,0.2210905998945236,1.0,1.0,0.3376230895519256,1.0,-1.1284642219543457,0.8846998810768127,0.2437644004821777,0.6105432510375977,0.0,0.0,0.0,25.92173194885254,28.0,72.31889343261719,-0.0,131.5265350341797,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69305419921875,0.9970368146896362,0.2990619242191314,0.231919527053833,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5759624242782593,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.8330864906311035,0.1513445824384689,0.1057678535580635,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5759624242782593,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910400390625,0.7559200525283813,0.1126596257090568,0.5064671635627747,290.6922302246094,290.54998779296875,288.89666748046875,284.32000732421875,290.7828369140625,297.6275939941406,290.6973571777344,1.0,0.2210905998945236,1.0,1.0,0.3376230895519256,1.0,-1.1284642219543457,0.8846998810768127,0.2437644004821777,0.6105432510375977,0.0,0.0,0.0,25.92173194885254,28.0,72.31889343261719,-0.0,131.5265350341797,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156982421875,0.99647057056427,0.3039748966693878,0.2291264683008194,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70977783203125,0.5781689286231995,0.050000000745058,0.0480593144893646,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147216796875,0.8382844924926758,0.1529413759708404,0.1068421453237533,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70977783203125,0.5781689286231995,0.050000000745058,0.0480593144893646,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138671875,0.7610953450202942,0.1139893531799316,0.5120859146118164,290.7149353027344,290.54998779296875,288.9333190917969,284.3368835449219,290.80084228515625,297.6378173828125,290.7198486328125,1.0,0.2215183675289154,1.0,1.0,0.3362032473087311,1.0,-1.1331108808517456,0.8899915218353271,0.2431193441152572,0.6146029829978943,0.0,0.0,0.0,25.66304588317871,28.0,66.93463134765625,-0.0,132.2481689453125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375793457031,0.9961344599723816,0.3090588450431824,0.2275819480419159,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.579382598400116,0.050000000745058,0.0480524934828281,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.8425134420394897,0.1546127498149871,0.1079775169491767,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.579382598400116,0.050000000745058,0.0480524934828281,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73590087890625,0.7654958367347717,0.1154314652085304,0.5182685852050781,290.7369079589844,290.45001220703125,288.9700012207031,284.3540954589844,290.81475830078125,297.64923095703125,290.741455078125,1.0,0.2223035246133804,1.0,1.0,0.3341058790683746,1.0,-1.140023112297058,0.8977763056755066,0.2422468513250351,0.620734453201294,0.0,0.0,0.0,25.58100891113281,31.0,62.17496871948242,-0.0,133.916259765625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757263183594,0.9959174394607544,0.3194361627101898,0.2266225516796112,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.5801339149475098,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.8493919372558594,0.1581422686576843,0.1103947758674621,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.5801339149475098,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.7731273770332336,0.1185990124940872,0.5320379137992859,290.7751770019531,290.3500061035156,289.0433349609375,284.3893737792969,290.8429870605469,297.6717529296875,290.77911376953125,1.0,0.2248959392309188,1.0,1.0,0.3299111425876617,1.0,-1.1582880020141602,0.9167374968528748,0.2415504902601242,0.63557368516922,0.0,0.0,0.0,25.71893882751465,34.0,53.62903594970703,-0.0,139.10238647460938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757263183594,0.9959174394607544,0.3194361627101898,0.2266225516796112,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.5801339149475098,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.8493919372558594,0.1581422686576843,0.1103947758674621,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.5801339149475098,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.7731273770332336,0.1185990124940872,0.5320379137992859,290.7751770019531,290.3500061035156,289.0433349609375,284.3893737792969,290.8429870605469,297.6717529296875,290.77911376953125,1.0,0.2248959392309188,1.0,1.0,0.3299111425876617,1.0,-1.1582880020141602,0.9167374968528748,0.2415504902601242,0.63557368516922,0.0,0.0,0.0,25.71893882751465,34.0,53.62903594970703,-0.0,139.10238647460938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.9962918162345886,0.3298647999763489,0.2282945364713668,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.578822135925293,0.050000000745058,0.0480553619563579,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.8541529178619385,0.1618841141462326,0.1129752472043037,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.578822135925293,0.050000000745058,0.0480553619563579,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.7790604829788208,0.1220783069729805,0.5473429560661316,290.81085205078125,290.25,289.1166687011719,284.4258728027344,290.8741149902344,297.6920471191406,290.8146057128906,1.0,0.2287034541368484,1.0,1.0,0.3257164061069488,1.0,-1.1817779541015625,0.93959641456604,0.2421815097332,0.6533706188201904,0.0,0.0,0.0,26.226003646850582,37.0,49.795143127441406,-0.0,146.6410369873047,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.9962918162345886,0.3298647999763489,0.2282945364713668,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.578822135925293,0.050000000745058,0.0480553619563579,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.8541529178619385,0.1618841141462326,0.1129752472043037,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.578822135925293,0.050000000745058,0.0480553619563579,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.7790604829788208,0.1220783069729805,0.5473429560661316,290.81085205078125,290.25,289.1166687011719,284.4258728027344,290.8741149902344,297.6920471191406,290.8146057128906,1.0,0.2287034541368484,1.0,1.0,0.3257164061069488,1.0,-1.1817779541015625,0.93959641456604,0.2421815097332,0.6533706188201904,0.0,0.0,0.0,26.226003646850582,37.0,49.795143127441406,-0.0,146.6410369873047,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970996975898744,0.3401699066162109,0.2322442829608917,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757028460502625,0.050000000745058,0.0480728298425674,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569122552871704,0.1657785028219223,0.1156870648264885,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757028460502625,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.783297598361969,0.1257915496826172,0.5638601779937744,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.8097839355469,1.0,0.2335620820522308,1.0,1.0,0.3068965971469879,1.0,-1.2096397876739502,0.984912931919098,0.2247268557548523,0.6927269697189331,0.0,0.0,0.0,27.07016372680664,40.0,-7.142772197723389,-0.0,156.4392547607422,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970996975898744,0.3401699066162109,0.2322442829608917,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757028460502625,0.050000000745058,0.0480728298425674,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569122552871704,0.1657785028219223,0.1156870648264885,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757028460502625,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.783297598361969,0.1257915496826172,0.5638601779937744,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.8097839355469,1.0,0.2335620820522308,1.0,1.0,0.3068965971469879,1.0,-1.2096397876739502,0.984912931919098,0.2247268557548523,0.6927269697189331,0.0,0.0,0.0,27.07016372680664,40.0,-7.142772197723389,-0.0,156.4392547607422,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981409311294556,0.3500467538833618,0.2383568286895752,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708146691322327,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573943376541138,0.1696563214063644,0.1184220314025878,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708146691322327,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855074405670166,0.1295882612466812,0.5809640884399414,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601623535156,1.0,0.2393074035644531,1.0,1.0,0.288076788187027,1.0,-1.2408570051193235,1.0332545042037964,0.2076025158166885,0.7344753742218018,0.0,0.0,0.0,28.25255012512207,43.0,-56.51805877685547,-0.0,168.39389038085938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981409311294556,0.3500467538833618,0.2383568286895752,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708146691322327,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573943376541138,0.1696563214063644,0.1184220314025878,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708146691322327,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855074405670166,0.1295882612466812,0.5809640884399414,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601623535156,1.0,0.2393074035644531,1.0,1.0,0.288076788187027,1.0,-1.2408570051193235,1.0332545042037964,0.2076025158166885,0.7344753742218018,0.0,0.0,0.0,28.25255012512207,43.0,-56.51805877685547,-0.0,168.39389038085938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.998658001422882,0.3548081517219543,0.2421218156814575,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677663087844849,0.050000000745058,0.0481195971369743,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568050265312195,0.1715759932994842,0.1197795569896698,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677663087844849,0.050000000745058,0.0481195971369743,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7858455777168274,0.1314970999956131,0.5896000266075134,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.6405639648437,297.7253723144531,290.7294311523437,1.0,0.242461159825325,1.0,1.0,0.2786668837070465,1.0,-1.2574154138565063,1.0580700635910034,0.1993453055620193,0.7558186054229736,0.0,0.0,0.0,28.96870231628418,43.0,-71.743408203125,-0.0,175.14369201660156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594537377357483,0.2462613731622696,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643828511238098,0.050000000745058,0.0481406040489673,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.8557460308074951,0.1734823137521743,0.1211302429437637,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643828511238098,0.050000000745058,0.0481406040489673,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.7857352495193481,0.1334065198898315,0.5982640385627747,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5595397949219,297.7245788574219,290.6899108886719,1.0,0.2457771450281143,1.0,1.0,0.2633910775184631,1.0,-1.2744555473327637,1.0899326801300049,0.184522807598114,0.784096896648407,0.0,0.0,0.0,29.764707565307617,46.0,-97.36724853515624,-0.0,182.3899078369141,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682851195335388,0.2555485665798187,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566927194595337,0.050000000745058,0.0481910146772861,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857238769531,0.8522480130195618,0.1771850883960724,0.1237795129418373,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566927194595337,0.050000000745058,0.0481910146772861,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58740234375,0.7841572761535645,0.1371687650680542,0.6154743432998657,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.4057922363281,297.7178039550781,290.57391357421875,1.0,0.2528166472911834,1.0,1.0,0.2328395098447799,1.0,-1.309562921524048,1.1536402702331543,0.1559225916862487,0.8404562473297119,0.0,0.0,0.0,31.59819793701172,49.0,-146.93502807617188,-0.0,198.29861450195312,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682851195335388,0.2555485665798187,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566927194595337,0.050000000745058,0.0481910146772861,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857238769531,0.8522480130195618,0.1771850883960724,0.1237795129418373,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566927194595337,0.050000000745058,0.0481910146772861,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58740234375,0.7841572761535645,0.1371687650680542,0.6154743432998657,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.4057922363281,297.7178039550781,290.57391357421875,1.0,0.2528166472911834,1.0,1.0,0.2328395098447799,1.0,-1.309562921524048,1.1536402702331543,0.1559225916862487,0.8404562473297119,0.0,0.0,0.0,31.59819793701172,49.0,-146.93502807617188,-0.0,198.29861450195312,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624328613281,0.9990000128746032,0.3765201568603515,0.265907734632492,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786071777344,0.5480833053588867,0.050000000745058,0.0482525005936622,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.8471935987472534,0.1807224005460739,0.1263189613819122,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786071777344,0.5480833053588867,0.050000000745058,0.0482525005936622,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.7809948921203613,0.1408299207687378,0.6322925686836243,290.4640197753906,289.42999267578125,289.4833374023437,284.6252746582031,290.2839660644531,297.7048645019531,290.453369140625,1.0,0.2602732479572296,1.0,1.0,0.2022879123687744,1.0,-1.3453819751739502,1.2151809930801392,0.1302009522914886,0.8945351243019104,0.0,0.0,0.0,33.740997314453125,52.0,-161.38339233398438,-0.0,215.94927978515625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
