time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447666645050049,0.3410862684249878,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123254179954529,0.2033658325672149,0.1919207870960235,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790530562400818,0.2596180140972137,0.1811553239822387,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665871977806091,0.1711779236793518,0.1618096381425857,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.829058051109314,0.2166495025157928,0.9713826775550842,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088442623615265,1.0,1.0,0.0,1.0,-2.21749210357666,2.2174880504608154,3.953331543016248e-06,1.7110010385513306,0.0,0.0,0.0,67.0300521850586,105.0,104.24845886230467,-0.0,875.5178833007812,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512184500694275,0.3480482697486877,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119620680809021,0.2072080075740814,0.1955683082342147,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767581582069397,0.2628643810749054,0.1834349185228347,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.766274094581604,0.1744422912597656,0.1649104505777359,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276246786117554,0.2198212295770645,0.9857025742530824,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161277115345001,1.0,1.0,0.0,1.0,-2.253882884979248,2.253878593444824,4.083487510797568e-06,1.7391430139541626,0.0,0.0,0.0,69.51521301269531,105.0,104.1465301513672,-0.0,920.4141235351562,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571650266647339,0.3586731553077698,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090032339096069,0.211109772324562,0.1993082761764526,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716203570365906,0.2661581635475158,0.1857742965221405,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635133862495422,0.1777730137109756,0.1681108921766281,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237063884735107,0.223036304116249,1.0004018545150757,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246364831924438,1.0,1.0,0.0,1.0,-2.2954416275024414,2.2954373359680176,4.235055712342728e-06,1.7713871002197266,0.0,0.0,0.0,72.98352813720703,108.0,104.28498077392578,-0.0,975.7821044921876,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681021809577942,0.3732563853263855,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080191612243652,0.2188100814819336,0.2066550999879837,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671069741249084,0.2726487517356872,0.1903575807809829,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627597451210022,0.1843787282705307,0.1744255274534225,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207449913024902,0.2293540835380554,1.029130220413208,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385414123535156,1.0,1.0,0.0,1.0,-2.369396209716797,2.369391679763794,4.5124152165954e-06,1.828998327255249,0.0,0.0,0.0,78.43264770507812,108.0,104.59669494628906,-0.0,1075.9918212890625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684276223182678,0.3736248910427093,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080379962921143,0.2190397232770919,0.2068735510110855,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670281767845154,0.2728422582149505,0.1904937177896499,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627830505371094,0.1845763772726059,0.174613818526268,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.82070392370224,0.2295420616865158,1.0299816131591797,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389370083808899,1.0,1.0,0.0,1.0,-2.371514320373535,2.371509790420532,4.520488346315688e-06,1.830644965171814,0.0,0.0,0.0,78.58075714111328,111.0,104.59709930419922,-0.0,1078.9150390625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796840786933899,0.3847784101963043,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096883296966553,0.2269239723682403,0.2143623083829879,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655191659927368,0.2794844806194305,0.1951584666967392,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645524144172668,0.1913810819387436,0.1810865551233291,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203137516975403,0.2359884828329086,1.0591189861297607,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519660770893097,1.0,1.0,0.0,1.0,-2.4422948360443115,2.442290067672729,4.794540018338012e-06,1.885635495185852,0.0,0.0,0.0,83.34800720214844,111.0,104.54441833496094,-0.0,1178.59130859375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800229907035828,0.3850674033164978,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097653985023499,0.2271591424942016,0.2145852446556091,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655077219009399,0.2796826064586639,0.1952972710132599,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646326422691345,0.1915846318006515,0.1812797486782074,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203308582305908,0.2361806333065033,1.0599851608276367,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.452338695526123,1.0,1.0,0.0,1.0,-2.444350004196167,2.444345235824585,4.802621333510615e-06,1.8872318267822263,0.0,0.0,0.0,83.48065185546875,114.0,104.54143524169922,-0.0,1181.54052734375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917661190032959,0.3946846723556518,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125447630882263,0.2351200580596923,0.2222644835710525,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653424382209778,0.2863468527793884,0.200060173869133,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675235867500305,0.1984384953975677,0.1879217028617859,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210801482200623,0.2426163107156753,1.0896326303482056,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.465007871389389,1.0,1.0,0.0,1.0,-2.514454126358032,2.514449119567871,5.082484676677268e-06,1.941684007644653,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.908203125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917661190032959,0.3946846723556518,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125447630882263,0.2351200580596923,0.2222644835710525,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653424382209778,0.2863468527793884,0.200060173869133,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675235867500305,0.1984384953975677,0.1879217028617859,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210801482200623,0.2426163107156753,1.0896326303482056,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.465007871389389,1.0,1.0,0.0,1.0,-2.514454126358032,2.514449119567871,5.082484676677268e-06,1.941684007644653,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.908203125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033183336257935,0.4039585590362549,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149207234382629,0.2426837980747223,0.2295625954866409,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650537729263306,0.2926460802555084,0.2045558542013168,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.769962728023529,0.2048700004816055,0.1941660940647125,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215423226356506,0.2486002147197723,1.117245316505432,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.476974755525589,1.0,1.0,0.0,1.0,-2.58044981956482,2.580444574356079,5.35331855644472e-06,1.9929378032684328,0.0,0.0,0.0,92.4496841430664,120.0,104.25390625,-0.0,1387.829833984375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033183336257935,0.4039585590362549,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149207234382629,0.2426837980747223,0.2295625954866409,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650537729263306,0.2926460802555084,0.2045558542013168,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.769962728023529,0.2048700004816055,0.1941660940647125,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215423226356506,0.2486002147197723,1.117245316505432,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.476974755525589,1.0,1.0,0.0,1.0,-2.58044981956482,2.580444574356079,5.35331855644472e-06,1.9929378032684328,0.0,0.0,0.0,92.4496841430664,120.0,104.25390625,-0.0,1387.829833984375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090414524078369,0.4083954989910126,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160589337348938,0.2463656067848205,0.2331028580665588,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649623394012451,0.2957165241241455,0.2067369222640991,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711052298545837,0.2079697996377945,0.1971659511327743,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217512965202332,0.2514693737030029,1.130436658859253,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827155470848083,1.0,1.0,0.0,1.0,-2.612112283706665,2.6121065616607666,5.485764177137753e-06,2.017524242401123,0.0,0.0,0.0,94.6134262084961,120.0,104.16071319580078,-0.0,1439.09375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147460341453552,0.4126674234867096,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.817210853099823,0.2500006258487701,0.2365913838148117,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649491667747498,0.2987545728683471,0.208889901638031,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722450494766235,0.2110110521316528,0.2001034170389175,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219882845878601,0.2542769610881805,1.1433167457580566,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883124530315399,1.0,1.0,0.0,1.0,-2.6430318355560303,2.643026113510132,5.616665021079825e-06,2.041533231735229,0.0,0.0,0.0,96.73576354980467,123.0,104.06822967529295,-0.0,1490.2950439453125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215816140174866,0.4175524413585663,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186408877372742,0.2543133199214935,0.2407222688198089,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650627732276917,0.3023696541786194,0.2114461064338684,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736409306526184,0.2145949155092239,0.2035578191280365,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223364353179932,0.2575770914554596,1.1584221124649048,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948486089706421,1.0,1.0,0.0,1.0,-2.679241180419922,2.6792354583740234,5.771920768893324e-06,2.069648742675781,0.0,0.0,0.0,99.22209930419922,123.0,103.9624252319336,-0.0,1551.654296875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261407136917114,0.4206639230251312,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196316361427307,0.257166713476181,0.2434511333703994,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652214407920837,0.3047679960727691,0.213139146566391,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7745997905731201,0.2169530540704727,0.2058268338441848,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226153254508972,0.2597444653511047,1.1683238744735718,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991097748279571,1.0,1.0,0.0,1.0,-2.7029199600219727,2.702914237976074,5.874591806787066e-06,2.08803391456604,0.0,0.0,0.0,100.84444427490234,126.0,103.89572143554688,-0.0,1592.5843505859375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.634980320930481,0.4263427257537842,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216514587402344,0.2626486122608185,0.248685210943222,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657286763191223,0.3093907535076141,0.2163968831300735,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765408754348755,0.2214559763669967,0.2101511657238006,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.823276937007904,0.2638747692108154,1.1871544122695925,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,297.87457275390625,291.24371337890625,1.0,0.5071482062339783,1.0,1.0,0.0,1.0,-2.747776746749878,2.7477705478668213,6.071568350307643e-06,2.122860908508301,0.0,0.0,0.0,103.89962768554688,126.0,103.77780151367188,-0.0,1671.8341064453125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375720500946045,0.4279190301895141,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222694993019104,0.2642441391944885,0.2502066195011139,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659270405769348,0.3107397854328155,0.2173463553190231,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771326899528503,0.2227603793144226,0.2114018648862838,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235024213790894,0.2650693655014038,1.1925915479660034,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094513893127441,1.0,1.0,0.0,1.0,-2.760679006576538,2.760672807693481,6.128826044005109e-06,2.132878065109253,0.0,0.0,0.0,104.77244567871094,129.0,103.74644470214844,-0.0,1695.039306640625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669940949224884e-21,-3.8349708785092256e-21,-3.834970474612442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428813338279724,0.4318337142467499,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.8237605094909668,0.2677668631076813,0.2539677321910858,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663883805274963,0.3134886920452118,0.2196852713823318,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785507440567017,0.2256164699792862,0.2144827395677566,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.824020266532898,0.2675761282444,1.2059344053268433,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191223144531,1.0,0.5151262879371643,1.0,1.0,0.0,1.0,-2.7924559116363525,2.792449712753296,6.271057372941868e-06,2.157578945159912,0.9952967166900636,0.9952967166900636,0.0,106.94766235351562,129.0,8255.65625,-0.0,1753.1553955078125,1.0,283.14990234375,290.9430236816406,285.52001953125,286.0036926269531,293.1499938964844,293.1499938964844,283.1499938964844,1526.474853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837842106819153,0.7837952971458435,9.332769934644602e-08,4.15411901473999,4.154108047485352,1.0641557310009375e-05,0.0,0.0,-0.0,3227.962646484375,0.0,16.637311935424805,1871.2369384765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7162780761719,0.9990000128746032,0.6341396570205688,0.4430974125862121,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7612609863281,0.8176451921463013,0.2651341259479522,0.2544649243354797,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467956542969,0.8582780361175537,0.3085216283798218,0.2191001772880554,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.780517578125,0.7721855640411377,0.2232233881950378,0.2148098647594452,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7614440917969,0.8171195983886719,0.2640408277511596,1.204619288444519,287.7256164550781,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7555236816406,287.5967102050781,1.0,0.5188430547714233,1.0,1.0,0.0,1.0,-2.804752826690674,2.804746389389038,6.327908067760291e-06,2.167766809463501,0.9801027774810792,0.9801027774810792,0.0,110.35897827148438,132.0,12436.6591796875,-0.0,1788.2264404296875,1.0,283.1499938964844,287.7655639648437,286.566162109375,287.1952514648437,293.1499938964844,293.1499938964844,283.1499938964844,1783.2781982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787312507629395,0.878733217716217,5.4014744677033384e-08,4.261783599853516,4.261773586273193,9.821220373851249e-06,0.0,0.0,-0.0,3128.735595703125,0.0,21.070293426513672,1894.869140625,0.0,0.0,0.2283655256032943,1.0,0.0,3.0,1.0,0.0
12042780,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.601329505443573,0.4963233470916748,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7774146795272827,0.2537301778793335,0.2454569488763809,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8152003884315491,0.2917388081550598,0.208546444773674,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351093888282776,0.2127267718315124,0.2066108286380767,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7742570042610168,0.2498638033866882,1.1504517793655396,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593994140625,1.0,0.5228003859519958,1.0,1.0,0.0,1.0,-2.7703068256378174,2.77030086517334,6.1747487052343786e-06,2.141753673553467,0.9774556159973145,0.9774556159973145,0.0,123.93717956542967,120.0,15001.17578125,-0.0,1799.8673095703125,1.0,283.1499938964844,285.83935546875,288.45086669921875,289.0562744140625,293.1499938964844,293.1499938964844,283.1499938964844,4588.96630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043976068496704,1.4044010639190674,1.3161083245449845e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3560.297119140625,0.0,85.2010726928711,1895.4366455078125,0.0,0.0,0.3563061952590942,1.0,0.0,3.0,1.0,0.0
12042840,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.601329505443573,0.4963233470916748,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7774146795272827,0.2537301778793335,0.2454569488763809,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8152003884315491,0.2917388081550598,0.208546444773674,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351093888282776,0.2127267718315124,0.2066108286380767,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7742570042610168,0.2498638033866882,1.1504517793655396,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593994140625,1.0,0.5228003859519958,1.0,1.0,0.0,1.0,-2.7703068256378174,2.77030086517334,6.1747487052343786e-06,2.141753673553467,0.9774556159973145,0.9774556159973145,0.0,123.93717956542967,120.0,15001.17578125,-0.0,1799.8673095703125,1.0,283.1499938964844,285.83935546875,288.45086669921875,289.0562744140625,293.1499938964844,293.1499938964844,283.1499938964844,4588.96630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043976068496704,1.4044010639190674,1.3161083245449845e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3560.297119140625,0.0,85.2010726928711,1895.4366455078125,0.0,0.0,0.3563061952590942,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9990000128746032,0.585406482219696,0.5139726400375366,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.7632392644882202,0.2487789243459701,0.2406390905380249,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7993190288543701,0.2851456105709076,0.2036123126745224,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7222347855567932,0.2079797387123108,0.2020707726478576,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7586728930473328,0.2433970868587494,1.1208997964859009,285.9923400878906,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3191833496094,285.97027587890625,1.0,0.5209950804710388,1.0,1.0,0.0,1.0,-2.738842725753784,2.7388365268707275,6.0356364883773495e-06,2.117593765258789,0.9772291779518129,0.9772291779518129,0.0,128.0796661376953,120.0,15637.0859375,-0.0,1771.5377197265625,1.0,283.1499938964844,285.5014343261719,289.3197631835937,289.9687194824219,293.1499938964844,293.1499938964844,283.1499938964844,6313.67626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.041319191455841,1.0,0.0,0.0,1.6472212076187134,1.6472259759902954,1.8104965704424106e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3797.3935546875,0.0,137.47898864746094,1895.4371337890625,0.0,0.0,0.4127213060855865,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9973105192184448,0.5709945559501648,0.5204147696495056,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.7530478239059448,0.2446838617324829,0.2365201264619827,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7874100804328918,0.2798595726490021,0.1995915919542312,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7121032476425171,0.2039047330617904,0.1980539113283157,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471228837966919,0.2378061562776565,1.0946238040924072,285.7859191894531,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2436218261719,285.7696228027344,1.0,0.5174095630645752,1.0,1.0,0.0,1.0,-2.700540542602539,2.7005348205566406,5.869081178389024e-06,2.0884923934936523,0.9759085774421692,0.9759085774421692,0.0,130.53744506835938,108.0,15998.462890625,-0.0,1725.7330322265625,1.0,283.1499938964844,285.267333984375,290.1671142578125,290.8544616699219,293.1499938964844,293.1499938964844,283.1499938964844,7986.83544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1898741871118545,1.0,0.0,0.0,1.851925611495972,1.8519315719604488,2.2884451311711018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.181884765625,0.0,195.3914794921875,1895.4371337890625,0.0,0.0,0.4652709662914276,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807074069976808,0.553086519241333,0.5013740062713623,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.740825891494751,0.2387356907129287,0.2303795665502548,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727835178375244,0.2721877098083496,0.1937255412340164,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978002786636353,0.1975897550582885,0.1916801035404205,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321443557739258,0.2288568913936615,1.0520473718643188,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055067539215088,1.0,1.0,0.0,1.0,-2.604275703430176,2.6042704582214355,5.45694774700678e-06,2.013469219207764,0.9715809226036072,0.9715809226036072,0.0,131.36463928222656,96.0,16299.6484375,-0.0,1591.742919921875,1.0,283.1499938964844,284.9339904785156,290.5588684082031,291.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,11501.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094991326332092,1.0,0.0,0.0,2.2155184745788574,2.215527057647705,3.275247593137465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.95849609375,0.0,334.8704528808594,1895.4371337890625,0.0,536.9364013671875,0.5536900162696838,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807074069976808,0.553086519241333,0.5013740062713623,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.740825891494751,0.2387356907129287,0.2303795665502548,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727835178375244,0.2721877098083496,0.1937255412340164,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978002786636353,0.1975897550582885,0.1916801035404205,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321443557739258,0.2288568913936615,1.0520473718643188,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055067539215088,1.0,1.0,0.0,1.0,-2.604275703430176,2.6042704582214355,5.45694774700678e-06,2.013469219207764,0.9715809226036072,0.9715809226036072,0.0,131.36463928222656,96.0,16299.6484375,-0.0,1591.742919921875,1.0,283.1499938964844,284.9339904785156,290.5588684082031,291.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,11501.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094991326332092,1.0,0.0,0.0,2.2155184745788574,2.215527057647705,3.275247593137465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.95849609375,0.0,334.8704528808594,1895.4371337890625,0.0,536.9364013671875,0.5536900162696838,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833040833473206,0.5449986457824707,0.4926952719688415,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433250546455383,0.2355865389108657,0.2267707139253616,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749241590499878,0.2678650915622711,0.1902029365301132,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990272402763367,0.1938841491937637,0.1875879615545272,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319736480712891,0.2232593297958374,1.0237282514572144,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937165677547455,1.0,1.0,0.0,1.0,-2.5463128089904785,2.5463075637817383,5.216086265136255e-06,1.9683189392089844,0.9669001698493958,0.9669001698493958,0.0,124.9028778076172,96.0,16441.890625,-0.0,1484.725341796875,1.0,283.1499938964844,284.7560119628906,290.0191650390625,291.34649658203125,293.1499938964844,293.1499938964844,283.1499938964844,14404.5185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461752653121948,1.0,0.0,0.0,2.469338893890381,2.4693493843078613,4.068691339398356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.41748046875,0.0,464.2449951171875,1895.4371337890625,0.0,1214.6517333984375,0.6125028729438782,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845973253250122,0.5440379977226257,0.4916786551475525,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444280385971069,0.2352253049612045,0.2263271212577819,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760524749755859,0.2673300206661224,0.1897519677877426,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999769806861877,0.1934258937835693,0.1870566755533218,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326440215110779,0.2225335240364074,1.0199509859085083,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918400943279266,1.0,1.0,0.0,1.0,-2.538837194442749,2.538831949234009,5.1854271987394895e-06,1.962498903274536,0.9654780626296996,0.9654780626296996,0.0,123.56396484375,84.0,16455.556640625,-0.0,1469.0447998046875,1.0,283.1499938964844,284.7359619140625,289.92889404296875,291.2566223144531,293.1499938964844,293.1499938964844,283.1499938964844,14792.708984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571370959281921,1.0,0.0,0.0,2.5008699893951416,2.5008809566497803,4.173261629603076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.066650390625,0.0,482.3492126464844,1895.4371337890625,0.0,1290.310791015625,0.6231144666671753,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981895089149476,0.5382360219955444,0.4856006503105163,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574195861816406,0.2333728373050689,0.2238435596227646,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895306944847107,0.2641838192939758,0.1870199739933014,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117677330970764,0.1908130943775177,0.1838712245225906,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421624660491943,0.2181115597486496,0.9964091181755066,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780083298683166,1.0,1.0,0.0,1.0,-2.493088483810425,2.493083477020264,4.99986845170497e-06,1.9269152879714968,0.9581652283668518,0.9581652283668518,0.0,112.18586730957033,72.0,16567.33203125,-0.0,1361.3905029296875,1.0,283.1499938964844,284.6131896972656,289.4231262207031,290.6839904785156,293.1499938964844,293.1499938964844,283.1499938964844,17709.125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831110715866089,1.0,0.0,0.0,2.720156669616699,2.72016978263855,4.937205630994868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.029052734375,0.0,621.8462524414062,1895.4371337890625,0.0,1480.103515625,0.6765905022621155,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981895089149476,0.5382360219955444,0.4856006503105163,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574195861816406,0.2333728373050689,0.2238435596227646,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895306944847107,0.2641838192939758,0.1870199739933014,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117677330970764,0.1908130943775177,0.1838712245225906,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421624660491943,0.2181115597486496,0.9964091181755066,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780083298683166,1.0,1.0,0.0,1.0,-2.493088483810425,2.493083477020264,4.99986845170497e-06,1.9269152879714968,0.9581652283668518,0.9581652283668518,0.0,112.18586730957033,72.0,16567.33203125,-0.0,1361.3905029296875,1.0,283.1499938964844,284.6131896972656,289.4231262207031,290.6839904785156,293.1499938964844,293.1499938964844,283.1499938964844,17709.125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831110715866089,1.0,0.0,0.0,2.720156669616699,2.72016978263855,4.937205630994868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.029052734375,0.0,621.8462524414062,1895.4371337890625,0.0,1480.103515625,0.6765905022621155,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363275408744812,0.4603964686393738,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713969349861145,0.2325214296579361,0.2225206792354583,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033662438392639,0.2619374692440033,0.1850962191820144,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232191562652588,0.1891631186008453,0.1817990690469741,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525326013565063,0.2148885279893875,0.9792808294296264,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633155763149261,1.0,1.0,0.0,1.0,-2.435908079147339,2.4359030723571777,4.773541604663478e-06,1.8828297853469849,0.9498122334480286,0.9498122334480286,0.0,102.17388153076172,60.0,16542.541015625,-0.0,1249.25341796875,1.0,283.1499938964844,284.5250549316406,289.2294006347656,290.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,20232.943359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597132086753845,1.0,0.0,0.0,2.886946678161621,2.8869612216949463,5.561229841077875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.228515625,0.0,745.0813598632812,1895.4371337890625,0.0,1308.488037109375,0.7174522280693054,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363275408744812,0.4603964686393738,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713969349861145,0.2325214296579361,0.2225206792354583,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033662438392639,0.2619374692440033,0.1850962191820144,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232191562652588,0.1891631186008453,0.1817990690469741,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525326013565063,0.2148885279893875,0.9792808294296264,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633155763149261,1.0,1.0,0.0,1.0,-2.435908079147339,2.4359030723571777,4.773541604663478e-06,1.8828297853469849,0.9498122334480286,0.9498122334480286,0.0,102.17388153076172,60.0,16542.541015625,-0.0,1249.25341796875,1.0,283.1499938964844,284.5250549316406,289.2294006347656,290.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,20232.943359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597132086753845,1.0,0.0,0.0,2.886946678161621,2.8869612216949463,5.561229841077875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.228515625,0.0,745.0813598632812,1895.4371337890625,0.0,1308.488037109375,0.7174522280693054,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377526879310608,0.4447143077850342,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800367474555969,0.232350468635559,0.2221202999353408,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115712404251099,0.2610164284706116,0.1842909902334213,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300367951393127,0.188586950302124,0.1810170263051986,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593057155609131,0.2136179655790329,0.9723250269889832,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556447565555572,1.0,1.0,0.0,1.0,-2.406322479248047,2.406317949295044,4.658320904127322e-06,1.859891057014465,0.9454839825630188,0.9454839825630188,0.0,97.0163345336914,60.0,16507.126953125,-0.0,1193.196044921875,1.0,283.1499938964844,284.4867553710937,289.2157897949219,290.366455078125,293.1499938964844,293.1499938964844,283.1499938964844,21490.087890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643499493598938,1.0,0.0,0.0,2.9623818397521973,2.962397336959839,5.85565430810675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.998046875,0.0,806.15673828125,1895.4371337890625,0.0,1196.6097412109375,0.7332472205162048,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406166911125183,0.4279094934463501,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900578379631042,0.2323115319013595,0.2218508124351501,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205434679985046,0.2601966261863708,0.1835591495037078,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379509806632996,0.1881394833326339,0.1803630888462066,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674636840820312,0.2125270962715149,0.966233491897583,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478143453598022,1.0,1.0,0.0,1.0,-2.376826763153076,2.376822233200073,4.544899638858624e-06,1.837019920349121,0.9405441880226136,0.9405441880226136,0.0,91.735107421875,63.0,16444.84375,-0.0,1137.986083984375,1.0,283.1499938964844,284.458251953125,289.23590087890625,290.3647155761719,293.1499938964844,293.1499938964844,283.1499938964844,22414.005859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282214522361755,1.0,0.0,0.0,3.013288974761963,3.0133049488067627,6.058635904082621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.796142578125,0.0,849.5408325195312,1895.4371337890625,0.0,1096.9368896484375,0.7486408352851868,1.0,0.0,3.0,1.0,0.0
