time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460584759712219,0.4110775887966156,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008754849433899,0.2324463725090026,0.2217403948307037,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296747803688049,0.2592293620109558,0.1827222406864166,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464688420295715,0.1877133101224899,0.1797248125076294,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760513424873352,0.2112558484077453,0.9593889117240906,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402892589569092,1.0,1.0,0.0,1.0,-2.346461772918701,2.3464572429656982,4.429288310348056e-06,1.8132704496383667,0.9341902136802672,0.9341902136802672,0.0,86.59251403808594,63.0,16410.609375,-0.0,1083.633056640625,1.0,283.1499938964844,284.42333984375,289.295654296875,290.4071655273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.236328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114658713340759,1.0,0.0,0.0,3.0869486331939697,3.086965322494507,6.358462201205839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.73779296875,0.0,915.3453979492188,1895.4371337890625,0.0,994.50048828125,0.7641081213951111,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488178133964539,0.4047695994377136,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051614761352539,0.2325686067342758,0.2217686623334884,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331862688064575,0.2588216960430145,0.182377815246582,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498605847358704,0.1875688582658767,0.1795026212930679,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793533205986023,0.2107055038213729,0.9565399289131165,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373769760131836,1.0,1.0,0.0,1.0,-2.334810972213745,2.3348066806793213,4.385410647955723e-06,1.8041950464248653,0.930669367313385,0.930669367313385,0.0,84.70518493652344,66.0,16399.1875,-0.0,1063.45849609375,1.0,283.1499938964844,284.41278076171875,289.3304138183594,290.4375,293.1499938964844,293.1499938964844,283.1499938964844,24319.791015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055434346199036,1.0,0.0,0.0,3.1091997623443604,3.109216928482056,6.450458158724359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.661865234375,0.0,936.17919921875,1895.4371337890625,0.0,960.1051025390624,0.7725797891616821,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565965175628662,0.3900504410266876,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.815434992313385,0.233128547668457,0.2220973968505859,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415804505348206,0.2576956748962402,0.1814545691013336,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582739591598511,0.1872837543487548,0.1790380626916885,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.787081241607666,0.2091939896345138,0.9487558603286744,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304556846618652,1.0,1.0,0.0,1.0,-2.3064966201782227,2.306492567062378,4.279729637346463e-06,1.7821379899978638,0.920446515083313,0.920446515083313,0.0,80.36648559570312,69.0,16411.818359375,-0.0,1016.1705322265624,1.0,283.1499938964844,284.3837890625,289.4448547363281,290.5504150390625,293.1499938964844,293.1499938964844,283.1499938964844,26013.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595009982585907,1.0,0.0,0.0,3.1823408603668213,3.182358741760254,6.757510391253163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.42138671875,0.0,1007.3123168945312,1895.4371337890625,0.0,901.3961181640624,0.7911134362220764,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565965175628662,0.3900504410266876,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.815434992313385,0.233128547668457,0.2220973968505859,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415804505348206,0.2576956748962402,0.1814545691013336,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582739591598511,0.1872837543487548,0.1790380626916885,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.787081241607666,0.2091939896345138,0.9487558603286744,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304556846618652,1.0,1.0,0.0,1.0,-2.3064966201782227,2.306492567062378,4.279729637346463e-06,1.7821379899978638,0.920446515083313,0.920446515083313,0.0,80.36648559570312,69.0,16411.818359375,-0.0,1016.1705322265624,1.0,283.1499938964844,284.3837890625,289.4448547363281,290.5504150390625,293.1499938964844,293.1499938964844,283.1499938964844,26013.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595009982585907,1.0,0.0,0.0,3.1823408603668213,3.182358741760254,6.757510391253163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.42138671875,0.0,1007.3123168945312,1895.4371337890625,0.0,901.3961181640624,0.7911134362220764,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.562492311000824,0.3813875615596771,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219319581985474,0.2339075356721878,0.222706139087677,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465030193328857,0.2567534148693084,0.1807112991809845,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636222243309021,0.1871951222419738,0.1788338869810104,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914218306541443,0.2079863101243972,0.942679762840271,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262085855007171,1.0,1.0,0.0,1.0,-2.288377523422241,2.2883732318878174,4.212814928905573e-06,1.7680234909057615,0.9100192189216614,0.9100192189216614,0.0,77.83467864990234,72.0,16469.78515625,-0.0,987.4183959960938,1.0,283.1499938964844,284.3660888671875,289.5452575683594,290.6591796875,293.1499938964844,293.1499938964844,283.1499938964844,27552.98046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933104753494263,1.0,0.0,0.0,3.238370895385742,3.238389730453491,6.997557875365601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.734130859375,0.0,1065.5445556640625,1895.4371337890625,0.0,892.2362060546875,0.8056032657623291,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.562492311000824,0.3813875615596771,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219319581985474,0.2339075356721878,0.222706139087677,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465030193328857,0.2567534148693084,0.1807112991809845,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636222243309021,0.1871951222419738,0.1788338869810104,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914218306541443,0.2079863101243972,0.942679762840271,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262085855007171,1.0,1.0,0.0,1.0,-2.288377523422241,2.2883732318878174,4.212814928905573e-06,1.7680234909057615,0.9100192189216614,0.9100192189216614,0.0,77.83467864990234,72.0,16469.78515625,-0.0,987.4183959960938,1.0,283.1499938964844,284.3660888671875,289.5452575683594,290.6591796875,293.1499938964844,293.1499938964844,283.1499938964844,27552.98046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933104753494263,1.0,0.0,0.0,3.238370895385742,3.238389730453491,6.997557875365601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.734130859375,0.0,1065.5445556640625,1895.4371337890625,0.0,892.2362060546875,0.8056032657623291,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668002367019653,0.377469927072525,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255254626274109,0.2348552644252777,0.2235284149646759,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848395824432373,0.2559565007686615,0.180106982588768,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662301063537598,0.1872498989105224,0.1788199692964553,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927983999252319,0.2069541662931442,0.9377323985099792,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239925742149353,1.0,1.0,0.0,1.0,-2.277968406677246,2.2779643535614014,4.174634341325145e-06,1.7599200010299685,0.8995137810707092,0.8995137810707092,0.0,76.63941192626953,75.0,16564.291015625,-0.0,972.09521484375,1.0,283.1499938964844,284.3565673828125,289.6241149902344,290.749267578125,293.1499938964844,293.1499938964844,283.1499938964844,28981.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958065986633301,1.0,0.0,0.0,3.281368494033813,3.2813880443573,7.184612513810862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.31005859375,0.0,1113.206787109375,1895.4371337890625,0.0,905.7197265625,0.8170289397239685,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668002367019653,0.377469927072525,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255254626274109,0.2348552644252777,0.2235284149646759,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848395824432373,0.2559565007686615,0.180106982588768,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662301063537598,0.1872498989105224,0.1788199692964553,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927983999252319,0.2069541662931442,0.9377323985099792,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239925742149353,1.0,1.0,0.0,1.0,-2.277968406677246,2.2779643535614014,4.174634341325145e-06,1.7599200010299685,0.8995137810707092,0.8995137810707092,0.0,76.63941192626953,75.0,16564.291015625,-0.0,972.09521484375,1.0,283.1499938964844,284.3565673828125,289.6241149902344,290.749267578125,293.1499938964844,293.1499938964844,283.1499938964844,28981.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958065986633301,1.0,0.0,0.0,3.281368494033813,3.2813880443573,7.184612513810862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.31005859375,0.0,1113.206787109375,1895.4371337890625,0.0,905.7197265625,0.8170289397239685,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5684673190116882,0.3769639134407043,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264151811599731,0.2353798002004623,0.2240040004253387,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483698964118958,0.255603939294815,0.1798484027385711,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666425704956055,0.1873183995485305,0.1788683980703354,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.792522132396698,0.206476479768753,0.9355249404907228,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234883785247803,1.0,1.0,0.0,1.0,-2.2750256061553955,2.275021553039551,4.1638786569819786e-06,1.7576318979263306,0.8944397568702698,0.8944397568702698,0.0,76.43785095214844,75.0,16628.353515625,-0.0,968.3151245117188,1.0,283.1499938964844,284.3521423339844,289.6573181152344,290.78839111328125,293.1499938964844,293.1499938964844,283.1499938964844,29819.248046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975621342658997,1.0,0.0,0.0,3.306363821029663,3.3063836097717285,7.29448402125854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.451416015625,0.0,1141.516357421875,1895.4371337890625,0.0,915.3164672851562,0.8208649158477783,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698496699333191,0.3772796988487243,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267847299575806,0.2359331846237182,0.2245145738124847,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477874398231506,0.2552787959575653,0.1796139627695083,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665392756462097,0.1874093115329742,0.1789460331201553,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916866540908813,0.2060157060623169,0.9334357380867004,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233186841011047,1.0,1.0,0.0,1.0,-2.2733185291290283,2.273314476013184,4.1576504372642376e-06,1.7563071250915527,0.8890356421470642,0.8890356421470642,0.0,76.45731353759766,78.0,16687.19921875,-0.0,966.6546630859376,1.0,283.1499938964844,284.3531188964844,289.6874389648437,290.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,30329.96875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992887020111084,1.0,0.0,0.0,3.314247369766236,3.314267158508301,7.32931084712618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.30322265625,0.0,1152.2037353515625,1895.4371337890625,0.0,924.8471069335938,0.820088803768158,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719262361526489,0.3798980414867401,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263000845909119,0.2371446788311004,0.2256463915109634,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453353643417358,0.2547389268875122,0.1792285293340683,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651227116584778,0.1876717358827591,0.179190844297409,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886970639228821,0.205157533288002,0.9296059012413024,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238147437572479,1.0,1.0,0.0,1.0,-2.2730507850646973,2.273046493530273,4.156690465606516e-06,1.7561087608337402,0.878944456577301,0.878944456577301,0.0,77.03721618652344,81.0,16794.845703125,-0.0,968.6293334960938,1.0,283.1499938964844,284.3720397949219,289.74188232421875,290.8857727050781,293.1499938964844,293.1499938964844,283.1499938964844,30516.9375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020165681838989,1.0,0.0,0.0,3.2813189029693604,3.2813384532928467,7.184394803516625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.0302734375,0.0,1123.4921875,1895.4371337890625,0.0,940.0873413085938,0.8124212026596069,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719262361526489,0.3798980414867401,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263000845909119,0.2371446788311004,0.2256463915109634,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453353643417358,0.2547389268875122,0.1792285293340683,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651227116584778,0.1876717358827591,0.179190844297409,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886970639228821,0.205157533288002,0.9296059012413024,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238147437572479,1.0,1.0,0.0,1.0,-2.2730507850646973,2.273046493530273,4.156690465606516e-06,1.7561087608337402,0.878944456577301,0.878944456577301,0.0,77.03721618652344,81.0,16794.845703125,-0.0,968.6293334960938,1.0,283.1499938964844,284.3720397949219,289.74188232421875,290.8857727050781,293.1499938964844,293.1499938964844,283.1499938964844,30516.9375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020165681838989,1.0,0.0,0.0,3.2813189029693604,3.2813384532928467,7.184394803516625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.0302734375,0.0,1123.4921875,1895.4371337890625,0.0,940.0873413085938,0.8124212026596069,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732354521751404,0.3845449686050415,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246341943740845,0.2384950518608093,0.2269282639026641,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416803479194641,0.2543479800224304,0.1789606064558029,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625548243522644,0.188040092587471,0.1795548796653747,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844441533088684,0.2043837010860443,0.9262418150901794,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252072274684906,1.0,1.0,0.0,1.0,-2.276244640350342,2.276240348815918,4.168379746261053e-06,1.758607029914856,0.8693627715110779,0.8693627715110779,0.0,78.18645477294922,84.0,16908.0703125,-0.0,976.3402099609376,1.0,283.1499938964844,284.40289306640625,289.7950134277344,290.9455871582031,293.1499938964844,293.1499938964844,283.1499938964844,30174.603515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038075685501099,1.0,0.0,0.0,3.2204596996307373,3.220478773117065,6.920366217855189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.866943359375,0.0,1067.2752685546875,1895.4371337890625,0.0,950.2086181640624,0.7980557084083557,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732354521751404,0.3845449686050415,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246341943740845,0.2384950518608093,0.2269282639026641,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416803479194641,0.2543479800224304,0.1789606064558029,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625548243522644,0.188040092587471,0.1795548796653747,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844441533088684,0.2043837010860443,0.9262418150901794,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252072274684906,1.0,1.0,0.0,1.0,-2.276244640350342,2.276240348815918,4.168379746261053e-06,1.758607029914856,0.8693627715110779,0.8693627715110779,0.0,78.18645477294922,84.0,16908.0703125,-0.0,976.3402099609376,1.0,283.1499938964844,284.40289306640625,289.7950134277344,290.9455871582031,293.1499938964844,293.1499938964844,283.1499938964844,30174.603515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038075685501099,1.0,0.0,0.0,3.2204596996307373,3.220478773117065,6.920366217855189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.866943359375,0.0,1067.2752685546875,1895.4371337890625,0.0,950.2086181640624,0.7980557084083557,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738990306854248,0.3906593918800354,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221887946128845,0.2399754971265792,0.2283488065004348,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372774720191956,0.2540957033634186,0.178801491856575,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592566609382629,0.1885063350200653,0.1800272017717361,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793854475021362,0.2036900371313095,0.923306941986084,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272861778736114,1.0,1.0,0.0,1.0,-2.282144546508789,2.2821404933929443,4.190003892290406e-06,1.763213038444519,0.8604044318199158,0.8604044318199158,0.0,79.76945495605469,87.0,17027.232421875,-0.0,988.5382080078124,1.0,283.1499938964844,284.44195556640625,289.849853515625,291.00714111328125,293.1499938964844,293.1499938964844,283.1499938964844,29507.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051081418991089,1.0,0.0,0.0,3.143981456756592,3.1439998149871826,6.5955845229837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.52197265625,0.0,997.8555297851562,1895.4371337890625,0.0,957.6153564453124,0.7799161076545715,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738990306854248,0.3906593918800354,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221887946128845,0.2399754971265792,0.2283488065004348,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372774720191956,0.2540957033634186,0.178801491856575,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592566609382629,0.1885063350200653,0.1800272017717361,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793854475021362,0.2036900371313095,0.923306941986084,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272861778736114,1.0,1.0,0.0,1.0,-2.282144546508789,2.2821404933929443,4.190003892290406e-06,1.763213038444519,0.8604044318199158,0.8604044318199158,0.0,79.76945495605469,87.0,17027.232421875,-0.0,988.5382080078124,1.0,283.1499938964844,284.44195556640625,289.849853515625,291.00714111328125,293.1499938964844,293.1499938964844,283.1499938964844,29507.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051081418991089,1.0,0.0,0.0,3.143981456756592,3.1439998149871826,6.5955845229837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.52197265625,0.0,997.8555297851562,1895.4371337890625,0.0,957.6153564453124,0.7799161076545715,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5739995241165161,0.3978191316127777,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192578554153442,0.2415768951177597,0.2298959195613861,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.832453191280365,0.2539699077606201,0.1787402927875518,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555428743362427,0.1890619695186615,0.1805963814258575,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.773871123790741,0.2030724883079528,0.920766830444336,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298903942108154,1.0,1.0,0.0,1.0,-2.290160894393921,2.290156841278076,4.219471065880498e-06,1.7694664001464844,0.8521671295166016,0.8521671295166016,0.0,81.68539428710938,90.0,17151.607421875,-0.0,1004.2896118164062,1.0,283.1499938964844,284.4870300292969,289.9065856933594,291.0710754394531,293.1499938964844,293.1499938964844,283.1499938964844,28640.81640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063648462295532,1.0,0.0,0.0,3.059429883956909,3.059447288513184,6.245602435228648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.95556640625,0.0,923.881103515625,1895.4371337890625,0.0,964.8172607421876,0.7597888112068176,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5739995241165161,0.3978191316127777,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192578554153442,0.2415768951177597,0.2298959195613861,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.832453191280365,0.2539699077606201,0.1787402927875518,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555428743362427,0.1890619695186615,0.1805963814258575,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.773871123790741,0.2030724883079528,0.920766830444336,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298903942108154,1.0,1.0,0.0,1.0,-2.290160894393921,2.290156841278076,4.219471065880498e-06,1.7694664001464844,0.8521671295166016,0.8521671295166016,0.0,81.68539428710938,90.0,17151.607421875,-0.0,1004.2896118164062,1.0,283.1499938964844,284.4870300292969,289.9065856933594,291.0710754394531,293.1499938964844,293.1499938964844,283.1499938964844,28640.81640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063648462295532,1.0,0.0,0.0,3.059429883956909,3.059447288513184,6.245602435228648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.95556640625,0.0,923.881103515625,1895.4371337890625,0.0,964.8172607421876,0.7597888112068176,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.573858380317688,0.4016894698143005,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176766633987427,0.2424205690622329,0.2307130098342895,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299539089202881,0.2539510130882263,0.1787426620721817,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.7536028623580933,0.1893710196018219,0.1809136420488357,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710264325141907,0.2027912735939026,0.9196333885192872,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313493967056274,1.0,1.0,0.0,1.0,-2.294813394546509,2.294809341430664,4.236620952724479e-06,1.7730945348739624,0.8485221266746521,0.8485221266746521,0.0,82.74382019042969,90.0,17207.697265625,-0.0,1013.269287109375,1.0,283.1499938964844,284.5139465332031,289.93511962890625,291.1029968261719,293.1499938964844,293.1499938964844,283.1499938964844,28029.494140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070387959480286,1.0,0.0,0.0,3.007704257965088,3.007721185684204,6.036199238224071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.24609375,0.0,879.9600830078125,1895.4371337890625,0.0,968.697509765625,0.7501965165138245,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735965371131897,0.4057036936283111,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160516619682312,0.2432922124862671,0.2315599024295807,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.827430248260498,0.2539602220058441,0.1787675321102142,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516433596611023,0.1897001564502716,0.1812530159950256,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681649923324585,0.2025283873081207,0.9185959696769714,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981201171875,1.0,0.4328964054584503,1.0,1.0,0.0,1.0,-2.2998435497283936,2.2998392581939697,4.255202838976402e-06,1.777016282081604,0.8447396159172058,0.8447396159172058,0.0,83.85753631591797,93.0,17280.23046875,-0.0,1022.89599609375,1.0,283.1499938964844,284.5366516113281,289.9642028808594,291.13653564453125,293.1499938964844,293.1499938964844,283.1499938964844,27652.849609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078078150749207,1.0,0.0,0.0,2.9714839458465576,2.971500396728516,5.891693035664503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.85888671875,0.0,850.3436889648438,1895.4371337890625,0.0,973.1408081054688,0.738775908946991,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729848146438599,0.412026435136795,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135237097740173,0.2446691840887069,0.2328976839780807,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235693573951721,0.2540260255336761,0.1788423955440521,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486580610275269,0.1902374178171157,0.1818056404590606,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638212442398071,0.2021633237600326,0.917180359363556,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353893995285034,1.0,1.0,0.0,1.0,-2.308098316192627,2.308094024658203,4.285787326807622e-06,1.7834508419036863,0.839958131313324,0.839958131313324,0.0,85.64200592041016,93.0,17375.654296875,-0.0,1038.60888671875,1.0,283.1499938964844,284.5785217285156,290.0078125,291.1861877441406,293.1499938964844,293.1499938964844,283.1499938964844,26774.447265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60903400182724,1.0,0.0,0.0,2.899601936340332,2.8996176719665527,5.610093580799003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.762939453125,0.0,792.7482299804688,1895.4371337890625,0.0,980.2594604492188,0.7244226336479187,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727368593215942,0.414065271615982,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127191662788391,0.245116040110588,0.2333332747220993,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8223510384559631,0.2540583908557892,0.1788756698369979,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477223873138428,0.1904155015945434,0.1819896697998047,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624614238739014,0.2020560204982757,0.9167762994766236,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499084472656,1.0,0.4362079799175262,1.0,1.0,0.0,1.0,-2.3108460903167725,2.3108417987823486,4.295993676350918e-06,1.785592555999756,0.8381959199905396,0.8381959199905396,0.0,86.22532653808594,96.0,17412.005859375,-0.0,1043.8204345703125,1.0,283.1499938964844,284.5899353027344,290.02178955078125,291.2024230957031,293.1499938964844,293.1499938964844,283.1499938964844,26588.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094681620597839,1.0,0.0,0.0,2.8829681873321533,2.882983922958374,5.545912813431642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.933349609375,0.0,779.8953247070312,1895.4371337890625,0.0,982.7900390625,0.7175392508506775,1.0,0.0,3.0,1.0,0.0
12044940,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714447498321533,0.4227201640605926,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093599677085876,0.2470449060201645,0.2352108359336853,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172923922538757,0.2542582750320434,0.1790589094161987,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438880801200867,0.1912042647600174,0.1828009337186813,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568933367729187,0.2016549706459045,0.9152973890304564,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397532641887665,1.0,1.0,0.0,1.0,-2.32291579246521,2.322911262512207,4.340971372585045e-06,1.794998049736023,0.8326108455657959,0.8326108455657959,0.0,88.74269104003906,99.0,17546.2578125,-0.0,1066.67041015625,1.0,283.1499938964844,284.6461486816406,290.0788269042969,291.26806640625,293.1499938964844,293.1499938964844,283.1499938964844,25477.19921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611287534236908,1.0,0.0,0.0,2.7957465648651123,2.795761585235596,5.215416081227886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.024658203125,0.0,713.9412841796875,1895.4371337890625,0.0,993.4505615234376,0.696510374546051,1.0,0.0,3.0,1.0,0.0
12045000,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714447498321533,0.4227201640605926,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093599677085876,0.2470449060201645,0.2352108359336853,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172923922538757,0.2542582750320434,0.1790589094161987,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438880801200867,0.1912042647600174,0.1828009337186813,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568933367729187,0.2016549706459045,0.9152973890304564,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397532641887665,1.0,1.0,0.0,1.0,-2.32291579246521,2.322911262512207,4.340971372585045e-06,1.794998049736023,0.8326108455657959,0.8326108455657959,0.0,88.74269104003906,99.0,17546.2578125,-0.0,1066.67041015625,1.0,283.1499938964844,284.6461486816406,290.0788269042969,291.26806640625,293.1499938964844,293.1499938964844,283.1499938964844,25477.19921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611287534236908,1.0,0.0,0.0,2.7957465648651123,2.795761585235596,5.215416081227886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.024658203125,0.0,713.9412841796875,1895.4371337890625,0.0,993.4505615234376,0.696510374546051,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697224736213684,0.4315291345119476,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060426115989685,0.2490763217210769,0.237188771367073,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122867345809937,0.2545549869537353,0.1793127954006195,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402094602584839,0.1920635998249054,0.183682695031166,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515475153923035,0.2013257294893264,0.914154291152954,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434774816036224,1.0,1.0,0.0,1.0,-2.3358640670776367,2.335859775543213,4.389494733914034e-06,1.8050861358642576,0.8280524015426636,0.8280524015426636,0.0,91.37326049804688,102.0,17682.400390625,-0.0,1091.1502685546875,1.0,283.1499938964844,284.70477294921875,290.1352233886719,291.3332214355469,293.1499938964844,293.1499938964844,283.1499938964844,24336.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131918430328369,1.0,0.0,0.0,2.71096420288086,2.7109782695770264,4.903891976937302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.073974609375,0.0,653.0562133789062,1895.4371337890625,0.0,1004.7060546875,0.6759518980979919,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697224736213684,0.4315291345119476,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060426115989685,0.2490763217210769,0.237188771367073,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122867345809937,0.2545549869537353,0.1793127954006195,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402094602584839,0.1920635998249054,0.183682695031166,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515475153923035,0.2013257294893264,0.914154291152954,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434774816036224,1.0,1.0,0.0,1.0,-2.3358640670776367,2.335859775543213,4.389494733914034e-06,1.8050861358642576,0.8280524015426636,0.8280524015426636,0.0,91.37326049804688,102.0,17682.400390625,-0.0,1091.1502685546875,1.0,283.1499938964844,284.70477294921875,290.1352233886719,291.3332214355469,293.1499938964844,293.1499938964844,283.1499938964844,24336.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131918430328369,1.0,0.0,0.0,2.71096420288086,2.7109782695770264,4.903891976937302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.073974609375,0.0,653.0562133789062,1895.4371337890625,0.0,1004.7060546875,0.6759518980979919,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675458908081055,0.4403690695762634,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028619289398193,0.2512097358703613,0.2392646521329879,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073490262031555,0.2549452185630798,0.1796337962150573,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367362976074219,0.1929922699928283,0.1846320480108261,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464970946311951,0.2010872960090637,0.9133942723274232,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473410248756408,1.0,1.0,0.0,1.0,-2.3495895862579346,2.349585056304932,4.441234068508493e-06,1.8157767057418823,0.8245848417282104,0.8245848417282104,0.0,94.08460998535156,105.0,17820.251953125,-0.0,1117.06494140625,1.0,283.1499938964844,284.76544189453125,290.1910705566406,291.3979187011719,293.1499938964844,293.1499938964844,283.1499938964844,23177.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151304244995117,1.0,0.0,0.0,2.6293249130249023,2.629338026046753,4.6129827069307794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.087158203125,0.0,597.3522338867188,1895.4371337890625,0.0,1016.2648315429688,0.6560230255126953,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675458908081055,0.4403690695762634,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028619289398193,0.2512097358703613,0.2392646521329879,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073490262031555,0.2549452185630798,0.1796337962150573,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367362976074219,0.1929922699928283,0.1846320480108261,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464970946311951,0.2010872960090637,0.9133942723274232,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473410248756408,1.0,1.0,0.0,1.0,-2.3495895862579346,2.349585056304932,4.441234068508493e-06,1.8157767057418823,0.8245848417282104,0.8245848417282104,0.0,94.08460998535156,105.0,17820.251953125,-0.0,1117.06494140625,1.0,283.1499938964844,284.76544189453125,290.1910705566406,291.3979187011719,293.1499938964844,293.1499938964844,283.1499938964844,23177.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151304244995117,1.0,0.0,0.0,2.6293249130249023,2.629338026046753,4.6129827069307794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.087158203125,0.0,597.3522338867188,1895.4371337890625,0.0,1016.2648315429688,0.6560230255126953,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662735104560852,0.4447671771049499,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013619184494019,0.2523154020309448,0.2403385192155838,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049082159996033,0.2551748156547546,0.1798178404569625,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350874543190002,0.193482905626297,0.1851311028003692,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.7441020011901855,0.2010072022676468,0.9131872057914734,285.4499816894531,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.45318603515625,1.0,0.4493167698383331,1.0,1.0,0.0,1.0,-2.35673451423645,2.3567302227020264,4.468291990633588e-06,1.821341037750244,0.8234266042709351,0.8234266042709351,0.0,95.46177673339844,105.0,17879.052734375,-0.0,1130.5283203125,1.0,283.1499938964844,284.79986572265625,290.2185363769531,291.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,22469.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160824298858643,1.0,0.0,0.0,2.5818772315979004,2.581890106201172,4.447997810075322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.19970703125,0.0,566.2301635742188,1895.4371337890625,0.0,1021.9785766601562,0.6471647620201111,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.564856767654419,0.4491356909275055,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999337315559387,0.2534475922584533,0.241439402103424,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8025289177894592,0.2554275095462799,0.1800198554992675,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335039377212524,0.193991407752037,0.1856486797332763,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417990565299988,0.2009535282850265,0.9131039977073668,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513188302516937,1.0,1.0,0.0,1.0,-2.3640692234039307,2.364064693450928,4.4961561798118055e-06,1.827052354812622,0.8222718238830566,0.8222718238830566,0.0,96.84922790527344,108.0,17960.083984375,-0.0,1144.3211669921875,1.0,283.1499938964844,284.827880859375,290.2464904785156,291.46221923828125,293.1499938964844,293.1499938964844,283.1499938964844,22009.7578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170836687088013,1.0,0.0,0.0,2.55124831199646,2.5512609481811523,4.343090154179663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.10791015625,0.0,546.6856689453125,1895.4371337890625,0.0,1028.01416015625,0.636817216873169,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615617036819458,0.4577853977680206,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972757816314697,0.2557895481586456,0.2437130510807037,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.797980010509491,0.2559996545314789,0.1804693639278412,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305124402046204,0.1950601935386657,0.1867319941520691,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374456524848938,0.200920432806015,0.9132823944091796,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553919434547424,1.0,1.0,0.0,1.0,-2.379246950149536,2.379242420196533,4.554101906251162e-06,1.83886992931366,0.8211709856987,0.8211709856987,0.0,99.6528778076172,96.0,18101.71875,-0.0,1172.8394775390625,1.0,283.1499938964844,284.891845703125,290.301513671875,291.5262756347656,293.1499938964844,293.1499938964844,283.1499938964844,20837.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190507411956787,1.0,0.0,0.0,2.476857662200928,2.476869583129883,4.093506333902042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.13720703125,0.0,500.7140808105469,1895.4371337890625,0.0,1039.9493408203125,0.6183610558509827,1.0,0.0,3.0,1.0,0.0
