time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615617036819458,0.4577853977680206,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972757816314697,0.2557895481586456,0.2437130510807037,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.797980010509491,0.2559996545314789,0.1804693639278412,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305124402046204,0.1950601935386657,0.1867319941520691,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374456524848938,0.200920432806015,0.9132823944091796,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553919434547424,1.0,1.0,0.0,1.0,-2.379246950149536,2.379242420196533,4.554101906251162e-06,1.83886992931366,0.8211709856987,0.8211709856987,0.0,99.6528778076172,96.0,18101.71875,-0.0,1172.8394775390625,1.0,283.1499938964844,284.891845703125,290.301513671875,291.5262756347656,293.1499938964844,293.1499938964844,283.1499938964844,20837.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190507411956787,1.0,0.0,0.0,2.476857662200928,2.476869583129883,4.093506333902042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.13720703125,0.0,500.7140808105469,1895.4371337890625,0.0,1039.9493408203125,0.6183610558509827,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593538284301758,0.453738808631897,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.802187979221344,0.2581942081451416,0.2459249943494796,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010133504867554,0.2566217184066772,0.1808641254901886,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337104082107544,0.1961602419614792,0.1877224445343017,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394238114356995,0.2009163349866867,0.9130412340164183,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539795815944671,1.0,1.0,0.0,1.0,-2.3784372806549072,2.3784327507019043,4.551539404928917e-06,1.8385318517684937,0.8211904168128967,0.8211904168128967,0.0,98.54591369628906,84.0,18152.673828125,-0.0,1167.42041015625,1.0,283.1499938964844,284.94940185546875,290.3549194335937,291.5864562988281,293.1499938964844,293.1499938964844,283.1499938964844,19671.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208531856536865,1.0,0.0,0.0,2.406020164489746,2.406031370162964,3.8627084109066345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.25732421875,0.0,459.0126953125,1895.4371337890625,0.0,1050.976318359375,0.6036307215690613,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593538284301758,0.453738808631897,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.802187979221344,0.2581942081451416,0.2459249943494796,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010133504867554,0.2566217184066772,0.1808641254901886,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337104082107544,0.1961602419614792,0.1877224445343017,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394238114356995,0.2009163349866867,0.9130412340164183,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539795815944671,1.0,1.0,0.0,1.0,-2.3784372806549072,2.3784327507019043,4.551539404928917e-06,1.8385318517684937,0.8211904168128967,0.8211904168128967,0.0,98.54591369628906,84.0,18152.673828125,-0.0,1167.42041015625,1.0,283.1499938964844,284.94940185546875,290.3549194335937,291.5864562988281,293.1499938964844,293.1499938964844,283.1499938964844,19671.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208531856536865,1.0,0.0,0.0,2.406020164489746,2.406031370162964,3.8627084109066345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.25732421875,0.0,459.0126953125,1895.4371337890625,0.0,1050.976318359375,0.6036307215690613,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607743263244629,0.4395298659801483,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131245374679565,0.2606247961521148,0.2480657547712326,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101868033409119,0.2572497129440307,0.181194469332695,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421024441719055,0.1972693800926208,0.1886219978332519,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466968297958374,0.200943574309349,0.91242253780365,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269388675689,1.0,1.0,0.0,1.0,-2.364682674407959,2.364678144454956,4.499381702771643e-06,1.828016757965088,0.8218362927436829,0.8218362927436829,0.0,94.35813903808594,87.0,18157.482421875,-0.0,1134.961181640625,1.0,283.1499938964844,284.98052978515625,290.404296875,291.6403503417969,293.1499938964844,293.1499938964844,283.1499938964844,19020.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223224401473999,1.0,0.0,0.0,2.368253231048584,2.3682641983032227,3.742395335848414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.58837890625,0.0,437.5528869628906,1895.4371337890625,0.0,1060.0281982421875,0.5943740606307983,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607743263244629,0.4395298659801483,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131245374679565,0.2606247961521148,0.2480657547712326,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101868033409119,0.2572497129440307,0.181194469332695,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421024441719055,0.1972693800926208,0.1886219978332519,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466968297958374,0.200943574309349,0.91242253780365,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269388675689,1.0,1.0,0.0,1.0,-2.364682674407959,2.364678144454956,4.499381702771643e-06,1.828016757965088,0.8218362927436829,0.8218362927436829,0.0,94.35813903808594,87.0,18157.482421875,-0.0,1134.961181640625,1.0,283.1499938964844,284.98052978515625,290.404296875,291.6403503417969,293.1499938964844,293.1499938964844,283.1499938964844,19020.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223224401473999,1.0,0.0,0.0,2.368253231048584,2.3682641983032227,3.742395335848414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.58837890625,0.0,437.5528869628906,1895.4371337890625,0.0,1060.0281982421875,0.5943740606307983,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646669268608093,0.4309223592281341,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205617666244507,0.2630899846553802,0.2502919435501098,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159220218658447,0.2578853368759155,0.1815698146820068,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.747968852519989,0.1983992457389831,0.1895948499441146,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514035701751709,0.201027825474739,0.912325084209442,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.446512907743454,1.0,1.0,0.0,1.0,-2.358505249023437,2.3585009574890137,4.475712557905354e-06,1.823104739189148,0.8230213522911072,0.8230213522911072,0.0,91.93946838378906,90.0,18202.306640625,-0.0,1118.34423828125,1.0,283.1499938964844,285.0024108886719,290.4471435546875,291.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18596.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235118508338928,1.0,0.0,0.0,2.3461711406707764,2.346181631088257,3.672930688480848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.26123046875,0.0,425.0852661132813,1895.4371337890625,0.0,1067.3970947265625,0.5888885259628296,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646669268608093,0.4309223592281341,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205617666244507,0.2630899846553802,0.2502919435501098,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159220218658447,0.2578853368759155,0.1815698146820068,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.747968852519989,0.1983992457389831,0.1895948499441146,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514035701751709,0.201027825474739,0.912325084209442,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.446512907743454,1.0,1.0,0.0,1.0,-2.358505249023437,2.3585009574890137,4.475712557905354e-06,1.823104739189148,0.8230213522911072,0.8230213522911072,0.0,91.93946838378906,90.0,18202.306640625,-0.0,1118.34423828125,1.0,283.1499938964844,285.0024108886719,290.4471435546875,291.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18596.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235118508338928,1.0,0.0,0.0,2.3461711406707764,2.346181631088257,3.672930688480848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.26123046875,0.0,425.0852661132813,1895.4371337890625,0.0,1067.3970947265625,0.5888885259628296,1.0,0.0,3.0,1.0,0.0
12045900,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.566589891910553,0.4286752641201019,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230757713317871,0.2643326222896576,0.2514378726482391,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175678849220276,0.2582042217254638,0.1817751228809356,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.749864935874939,0.1989664286375045,0.190107524394989,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7526954412460327,0.2010717540979385,0.9124206304550172,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.66070556640625,1.0,0.4460774064064026,1.0,1.0,0.0,1.0,-2.3581573963165283,2.3581528663635254,4.474389243114274e-06,1.8228323459625244,0.8239117860794067,0.8239117860794067,0.0,91.35601806640624,90.0,18241.88671875,-0.0,1115.6146240234375,1.0,283.1499938964844,285.0121154785156,290.46728515625,291.71014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18445.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241837739944458,1.0,0.0,0.0,2.339219331741333,2.3392300605773926,3.651197175713605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.11962890625,0.0,421.1222839355469,1895.4371337890625,0.0,1071.57666015625,0.5871338844299316,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683174133300781,0.4274618923664093,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249843120574951,0.2655797302722931,0.2525990307331085,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.818601131439209,0.2585228383541107,0.1819880455732345,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512083649635315,0.1995324194431305,0.1906302571296692,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7534189224243164,0.2011111974716186,0.9125480651855468,285.6695251464844,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460391402244568,1.0,1.0,0.0,1.0,-2.3591296672821045,2.3591251373291016,4.4780804273614194e-06,1.8235894441604608,0.8247591257095337,0.8247591257095337,0.0,91.07860565185548,93.0,18289.369140625,-0.0,1115.5797119140625,1.0,283.1499938964844,285.020751953125,290.4865417480469,291.7327880859375,293.1499938964844,293.1499938964844,283.1499938964844,18310.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250036954879761,1.0,0.0,0.0,2.3347368240356445,2.334747314453125,3.637216821061884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.146484375,0.0,418.3955078125,1895.4371337890625,0.0,1076.6922607421875,0.5859454274177551,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705414414405823,0.4273279309272766,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270663619041443,0.2676827907562256,0.2545766830444336,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8192061185836792,0.2590566575527191,0.1823588758707046,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524155378341675,0.2004783451557159,0.1915234476327896,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535731196403503,0.2011782824993133,0.912839651107788,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.6858215332031,1.0,0.4467068314552307,1.0,1.0,0.0,1.0,-2.363210439682007,2.363205909729004,4.49359367848956e-06,1.82676899433136,0.8267394304275513,0.8267394304275513,0.0,91.17281341552734,93.0,18381.298828125,-0.0,1120.496826171875,1.0,283.1499938964844,285.0335388183594,290.5164489746094,291.7693786621094,293.1499938964844,293.1499938964844,283.1499938964844,18141.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267833709716797,1.0,0.0,0.0,2.330834150314331,2.3308446407318115,3.625067961365858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8623046875,0.0,415.7869873046875,1895.4371337890625,0.0,1087.85595703125,0.5848338007926941,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.570863664150238,0.4275334179401397,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273260593414307,0.2680844664573669,0.2549566924571991,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191843032836914,0.259158194065094,0.18243108689785,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525163292884827,0.2006576955318451,0.1916951537132263,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534738183021545,0.2011910229921341,0.9129064083099364,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2345275878906,285.68853759765625,1.0,0.4469229578971863,1.0,1.0,0.0,1.0,-2.364286422729492,2.3642821311950684,4.497689133131644e-06,1.8276076316833496,0.8269595503807068,0.8269595503807068,0.0,91.25871276855467,96.0,18400.361328125,-0.0,1122.0418701171875,1.0,283.1499938964844,285.03570556640625,290.521728515625,291.7760314941406,293.1499938964844,293.1499938964844,283.1499938964844,18112.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271800398826599,1.0,0.0,0.0,2.3306214809417725,2.330631971359253,3.624406303970318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.06494140625,0.0,415.5506896972656,1895.4371337890625,0.0,1090.3555908203125,0.5847437977790833,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721762180328369,0.4301922917366028,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.828136682510376,0.270602285861969,0.2573525905609131,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182365298271179,0.259791612625122,0.1828916519880294,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.75237637758255,0.2017722576856613,0.1927761137485504,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520932555198669,0.2012674957513809,0.9133794903755188,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488008618354797,1.0,1.0,0.0,1.0,-2.372776746749878,2.372772216796875,4.530070782493567e-06,1.8342231512069704,0.8295559287071228,0.8295559287071228,0.0,92.20221710205078,99.0,18526.654296875,-0.0,1135.3492431640625,1.0,283.1499938964844,285.0480041503906,290.55133056640625,291.81494140625,293.1499938964844,293.1499938964844,283.1499938964844,17973.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300161480903625,1.0,0.0,0.0,2.331685781478882,2.3316962718963623,3.627717148901866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.30322265625,0.0,415.3756103515625,1895.4371337890625,0.0,1108.343017578125,0.5847703218460083,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721762180328369,0.4301922917366028,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.828136682510376,0.270602285861969,0.2573525905609131,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182365298271179,0.259791612625122,0.1828916519880294,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.75237637758255,0.2017722576856613,0.1927761137485504,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520932555198669,0.2012674957513809,0.9133794903755188,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488008618354797,1.0,1.0,0.0,1.0,-2.372776746749878,2.372772216796875,4.530070782493567e-06,1.8342231512069704,0.8295559287071228,0.8295559287071228,0.0,92.20221710205078,99.0,18526.654296875,-0.0,1135.3492431640625,1.0,283.1499938964844,285.0480041503906,290.55133056640625,291.81494140625,293.1499938964844,293.1499938964844,283.1499938964844,17973.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300161480903625,1.0,0.0,0.0,2.331685781478882,2.3316962718963623,3.627717148901866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.30322265625,0.0,415.3756103515625,1895.4371337890625,0.0,1108.343017578125,0.5847703218460083,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723837614059448,0.4347358644008636,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278481960296631,0.273132175207138,0.2597790062427521,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161889314651489,0.2604235708713531,0.1833652406930923,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511974573135376,0.2028751671314239,0.1938653737306594,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496997117996216,0.2013349831104278,0.913908302783966,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993263244629,1.0,1.0,0.0,1.0,-2.3836610317230225,2.3836565017700195,4.571758836391382e-06,1.842703104019165,0.8324822187423706,0.8324822187423706,0.0,93.71151733398438,102.0,18661.771484375,-0.0,1153.7523193359375,1.0,283.1499938964844,285.0581359863281,290.5748291015625,291.8482971191406,293.1499938964844,293.1499938964844,283.1499938964844,17873.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333004832267761,1.0,0.0,0.0,2.336466312408448,2.336476802825928,3.642608135123737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.45166015625,0.0,417.1041870117188,1895.4371337890625,0.0,1129.4287109375,0.5856757164001465,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723837614059448,0.4347358644008636,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278481960296631,0.273132175207138,0.2597790062427521,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161889314651489,0.2604235708713531,0.1833652406930923,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511974573135376,0.2028751671314239,0.1938653737306594,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496997117996216,0.2013349831104278,0.913908302783966,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993263244629,1.0,1.0,0.0,1.0,-2.3836610317230225,2.3836565017700195,4.571758836391382e-06,1.842703104019165,0.8324822187423706,0.8324822187423706,0.0,93.71151733398438,102.0,18661.771484375,-0.0,1153.7523193359375,1.0,283.1499938964844,285.0581359863281,290.5748291015625,291.8482971191406,293.1499938964844,293.1499938964844,283.1499938964844,17873.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333004832267761,1.0,0.0,0.0,2.336466312408448,2.336476802825928,3.642608135123737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.45166015625,0.0,417.1041870117188,1895.4371337890625,0.0,1129.4287109375,0.5856757164001465,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.571591317653656,0.4406308531761169,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8268007040023804,0.2756733894348144,0.2622303664684295,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813365638256073,0.2610544264316559,0.1838485449552536,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493097186088562,0.2039661556482315,0.1949576437473297,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466327548027039,0.2013932764530182,0.9144607782363892,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545148909091949,1.0,1.0,0.0,1.0,-2.3962433338165283,2.3962385654449463,4.620193067239597e-06,1.8525031805038448,0.8356746435165405,0.8356746435165405,0.0,95.641357421875,105.0,18801.091796875,-0.0,1175.9725341796875,1.0,283.1499938964844,285.06640625,290.592529296875,291.8759765625,293.1499938964844,293.1499938964844,283.1499938964844,17801.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368047595024109,1.0,0.0,0.0,2.343942880630493,2.3439533710479736,3.665957706289191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.37255859375,0.0,420.2226867675781,1895.4371337890625,0.0,1152.223388671875,0.5872182250022888,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.571591317653656,0.4406308531761169,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8268007040023804,0.2756733894348144,0.2622303664684295,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813365638256073,0.2610544264316559,0.1838485449552536,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493097186088562,0.2039661556482315,0.1949576437473297,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466327548027039,0.2013932764530182,0.9144607782363892,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545148909091949,1.0,1.0,0.0,1.0,-2.3962433338165283,2.3962385654449463,4.620193067239597e-06,1.8525031805038448,0.8356746435165405,0.8356746435165405,0.0,95.641357421875,105.0,18801.091796875,-0.0,1175.9725341796875,1.0,283.1499938964844,285.06640625,290.592529296875,291.8759765625,293.1499938964844,293.1499938964844,283.1499938964844,17801.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368047595024109,1.0,0.0,0.0,2.343942880630493,2.3439533710479736,3.665957706289191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.37255859375,0.0,420.2226867675781,1895.4371337890625,0.0,1152.223388671875,0.5872182250022888,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708010792732239,0.443950206041336,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260789513587952,0.27694833278656,0.2634641230106354,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117414712905884,0.2613695561885834,0.1840929985046386,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481847405433655,0.2045074850320816,0.1955038160085678,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449367642402649,0.2014247477054596,0.9147548675537108,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562184810638428,1.0,1.0,0.0,1.0,-2.403015851974488,2.4030110836029053,4.646370598493377e-06,1.8577766418457031,0.8374175429344177,0.8374175429344177,0.0,96.72805786132812,105.0,18871.134765625,-0.0,1188.2176513671875,1.0,283.1499938964844,285.0699768066406,290.5993957519531,291.88775634765625,293.1499938964844,293.1499938964844,283.1499938964844,17777.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385844945907593,1.0,0.0,0.0,2.348356008529663,2.348366498947144,3.679774920328782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.35791015625,0.0,422.1616821289063,1895.4371337890625,0.0,1163.916748046875,0.5881567001342773,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5697460770606995,0.4474608898162842,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.825261652469635,0.2782264649868011,0.2647030353546142,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8100061416625977,0.2616846263408661,0.1843390166759491,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7469745874404907,0.2050462514162063,0.1960497498512268,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431715130805969,0.2014582008123397,0.9150729775428772,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580006897449493,1.0,1.0,0.0,1.0,-2.410054922103882,2.410050392150879,4.67365816803067e-06,1.863256812095642,0.8390763401985168,0.8390763401985168,0.0,97.88124084472656,108.0,18941.650390625,-0.0,1201.10888671875,1.0,283.1499938964844,285.0731201171875,290.6050720214844,291.8983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17748.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403595805168152,1.0,0.0,0.0,2.3533945083618164,2.353404998779297,3.69558222246269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.0908203125,0.0,424.3790893554688,1895.4371337890625,0.0,1175.6566162109375,0.589228093624115,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669745206832886,0.454925388097763,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234205842018127,0.2807899415493011,0.2671937942504883,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.806264340877533,0.2623133361339569,0.1848344802856445,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443786859512329,0.206115573644638,0.1971397250890731,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394965291023254,0.2015152722597122,0.915718138217926,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617405235767364,1.0,1.0,0.0,1.0,-2.424694299697876,2.424689531326294,4.730668933916604e-06,1.874651312828064,0.8426247239112854,0.8426247239112854,0.0,100.34919738769533,111.0,19081.09765625,-0.0,1228.427490234375,1.0,283.1499938964844,285.0784912109375,290.61328125,291.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,17710.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438798904418945,1.0,0.0,0.0,2.3642354011535645,2.364245891571045,3.729707600541589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.70361328125,0.0,429.2926635742188,1895.4371337890625,0.0,1199.1641845703125,0.5915687680244446,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669745206832886,0.454925388097763,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234205842018127,0.2807899415493011,0.2671937942504883,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.806264340877533,0.2623133361339569,0.1848344802856445,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443786859512329,0.206115573644638,0.1971397250890731,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394965291023254,0.2015152722597122,0.915718138217926,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617405235767364,1.0,1.0,0.0,1.0,-2.424694299697876,2.424689531326294,4.730668933916604e-06,1.874651312828064,0.8426247239112854,0.8426247239112854,0.0,100.34919738769533,111.0,19081.09765625,-0.0,1228.427490234375,1.0,283.1499938964844,285.0784912109375,290.61328125,291.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,17710.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438798904418945,1.0,0.0,0.0,2.3642354011535645,2.364245891571045,3.729707600541589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.70361328125,0.0,429.2926635742188,1895.4371337890625,0.0,1199.1641845703125,0.5915687680244446,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634260773658752,0.4628661572933197,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213735222816467,0.2833583652973175,0.269696980714798,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022457361221313,0.2629374861717224,0.1853321492671966,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416185140609741,0.2071706503629684,0.1982236206531524,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356693744659424,0.2015352100133896,0.916259467601776,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.465649664402008,1.0,1.0,0.0,1.0,-2.439791679382324,2.439786911010742,4.789832473761635e-06,1.8863990306854248,0.846269965171814,0.846269965171814,0.0,102.99871826171876,99.0,19217.427734375,-0.0,1257.3515625,1.0,283.1499938964844,285.0827331542969,290.6177062988281,291.9296264648437,293.1499938964844,293.1499938964844,283.1499938964844,17684.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647315502166748,1.0,0.0,0.0,2.3760573863983154,2.376068115234375,3.7671006225536985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.2509765625,0.0,434.7708129882813,1895.4371337890625,0.0,1222.3917236328125,0.5941455960273743,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634260773658752,0.4628661572933197,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213735222816467,0.2833583652973175,0.269696980714798,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022457361221313,0.2629374861717224,0.1853321492671966,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416185140609741,0.2071706503629684,0.1982236206531524,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356693744659424,0.2015352100133896,0.916259467601776,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.465649664402008,1.0,1.0,0.0,1.0,-2.439791679382324,2.439786911010742,4.789832473761635e-06,1.8863990306854248,0.846269965171814,0.846269965171814,0.0,102.99871826171876,99.0,19217.427734375,-0.0,1257.3515625,1.0,283.1499938964844,285.0827331542969,290.6177062988281,291.9296264648437,293.1499938964844,293.1499938964844,283.1499938964844,17684.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647315502166748,1.0,0.0,0.0,2.3760573863983154,2.376068115234375,3.7671006225536985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.2509765625,0.0,434.7708129882813,1895.4371337890625,0.0,1222.3917236328125,0.5941455960273743,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606648325920105,0.4585362672805786,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260093927383423,0.2858883142471313,0.2720465362071991,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053929805755615,0.2635168135166168,0.1857113987207412,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448912262916565,0.2081729769706726,0.1991382837295532,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377159595489502,0.201474905014038,0.9158607721328736,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641208946704864,1.0,1.0,0.0,1.0,-2.4385087490081787,2.4385039806365967,4.785351393366e-06,1.88569724559784,0.8498061299324036,0.8498061299324036,0.0,101.78690338134766,87.0,19254.87890625,-0.0,1250.7708740234375,1.0,283.1499938964844,285.0779113769531,290.6176452636719,291.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,17671.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504552364349365,1.0,0.0,0.0,2.388391733169556,2.3884024620056152,3.8063126339693554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.685546875,0.0,440.61279296875,1895.4371337890625,0.0,1243.8619384765625,0.5968562364578247,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606648325920105,0.4585362672805786,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260093927383423,0.2858883142471313,0.2720465362071991,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053929805755615,0.2635168135166168,0.1857113987207412,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448912262916565,0.2081729769706726,0.1991382837295532,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377159595489502,0.201474905014038,0.9158607721328736,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641208946704864,1.0,1.0,0.0,1.0,-2.4385087490081787,2.4385039806365967,4.785351393366e-06,1.88569724559784,0.8498061299324036,0.8498061299324036,0.0,101.78690338134766,87.0,19254.87890625,-0.0,1250.7708740234375,1.0,283.1499938964844,285.0779113769531,290.6176452636719,291.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,17671.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504552364349365,1.0,0.0,0.0,2.388391733169556,2.3884024620056152,3.8063126339693554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.685546875,0.0,440.61279296875,1895.4371337890625,0.0,1243.8619384765625,0.5968562364578247,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611916184425354,0.444311648607254,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362521529197693,0.2883830070495605,0.274254560470581,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142058253288269,0.2640518546104431,0.1859808415174484,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533519268035889,0.2091334611177444,0.1999039202928543,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447635531425476,0.2014077007770538,0.914825439453125,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588916897773742,1.0,1.0,0.0,1.0,-2.4240810871124268,2.424076557159424,4.729182819573907e-06,1.874657154083252,0.8530030250549316,0.8530030250549316,0.0,97.52057647705078,90.0,19202.07421875,-0.0,1216.0059814453125,1.0,283.1499938964844,285.0635986328125,290.6104431152344,291.928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17675.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652355968952179,1.0,0.0,0.0,2.400542736053467,2.4005534648895264,3.845140383873513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.76806640625,0.0,446.505615234375,1895.4371337890625,0.0,1256.9708251953125,0.5995524525642395,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611916184425354,0.444311648607254,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362521529197693,0.2883830070495605,0.274254560470581,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142058253288269,0.2640518546104431,0.1859808415174484,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533519268035889,0.2091334611177444,0.1999039202928543,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447635531425476,0.2014077007770538,0.914825439453125,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588916897773742,1.0,1.0,0.0,1.0,-2.4240810871124268,2.424076557159424,4.729182819573907e-06,1.874657154083252,0.8530030250549316,0.8530030250549316,0.0,97.52057647705078,90.0,19202.07421875,-0.0,1216.0059814453125,1.0,283.1499938964844,285.0635986328125,290.6104431152344,291.928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17675.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652355968952179,1.0,0.0,0.0,2.400542736053467,2.4005534648895264,3.845140383873513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.76806640625,0.0,446.505615234375,1895.4371337890625,0.0,1256.9708251953125,0.5995524525642395,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625414848327637,0.4391645193099975,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403955101966858,0.2896373867988586,0.2753775715827942,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174334168434143,0.2643202543258667,0.1861260384321212,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566980123519897,0.2096171975135803,0.2003030627965927,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474350333213806,0.2014072388410568,0.9145041704177856,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574453830718994,1.0,1.0,0.0,1.0,-2.4195032119750977,2.419498443603516,4.711110250354977e-06,1.8709830045700075,0.8545411229133606,0.8545411229133606,0.0,96.0203857421875,90.0,19184.095703125,-0.0,1204.4583740234375,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.9222412109375,293.1499938964844,293.1499938964844,283.1499938964844,17685.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526830196380615,1.0,0.0,0.0,2.4063236713409424,2.406334638595581,3.863682991323003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.267578125,0.0,449.3691101074219,1895.4371337890625,0.0,1259.2349853515625,0.6008476614952087,1.0,0.0,3.0,1.0,0.0
12047160,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639495253562927,0.4357567429542541,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435819149017334,0.2909020185470581,0.2765294313430786,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196671009063721,0.264594167470932,0.1862892359495163,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591550946235657,0.210106149315834,0.2007275223731994,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492620348930359,0.2014262080192566,0.9143832921981812,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565193951129913,1.0,1.0,0.0,1.0,-2.4173507690429688,2.4173460006713867,4.702691967395367e-06,1.869290828704834,0.8559339046478271,0.8559339046478271,0.0,95.06661224365234,93.0,19182.41015625,-0.0,1198.018798828125,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9162292480469,293.1499938964844,293.1499938964844,283.1499938964844,17688.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527305245399475,1.0,0.0,0.0,2.4121365547180176,2.412147521972656,3.882372254793154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.837890625,0.0,452.2258911132813,1895.4371337890625,0.0,1259.56396484375,0.6021413207054138,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.566219687461853,0.4324106574058532,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.8477714657783508,0.2932533025741577,0.2787021100521087,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221045136451721,0.2651126980781555,0.1866214126348495,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621092796325684,0.2110150903463363,0.2015482634305954,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.751132071018219,0.2014830559492111,0.9144474267959596,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23809814453125,285.7277526855469,1.0,0.4559793472290039,1.0,1.0,0.0,1.0,-2.417398691177368,2.417394161224365,4.702820206148317e-06,1.8692967891693115,0.858639121055603,0.858639121055603,0.0,94.20584106445312,93.0,19201.033203125,-0.0,1194.5311279296875,1.0,283.1499938964844,285.0450744628906,290.5930480957031,291.90869140625,293.1499938964844,293.1499938964844,283.1499938964844,17702.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652635931968689,1.0,0.0,0.0,2.4223058223724365,2.422316789627075,3.915176591817726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.8232421875,0.0,457.2959289550781,1895.4371337890625,0.0,1258.90869140625,0.6044163703918457,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.566383421421051,0.4322746694087982,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480439782142639,0.2934591174125671,0.2788939476013183,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222273588180542,0.2651586532592773,0.1866520792245865,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622803449630737,0.2110945880413055,0.2016216963529586,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.751212477684021,0.2014884799718856,0.9144643545150756,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559931457042694,1.0,1.0,0.0,1.0,-2.417610883712769,2.4176063537597656,4.703641479864018e-06,1.86945903301239,0.8587201237678528,0.8587201237678528,0.0,94.17770385742188,96.0,19203.8203125,-0.0,1194.662109375,1.0,283.1499938964844,285.0446472167969,290.5925598144531,291.90826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17703.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526357531547546,1.0,0.0,0.0,2.423187017440796,2.4231979846954346,3.918025299753936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.82421875,0.0,457.7340087890625,1895.4371337890625,0.0,1258.9075927734375,0.6046127676963806,1.0,0.0,3.0,1.0,0.0
