time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678495764732361,0.432307094335556,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503931760787964,0.2960475385189056,0.281324952840805,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227624297142029,0.2657437622547149,0.1870558708906173,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634363174438477,0.2120923399925232,0.202561467885971,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512743473052979,0.2015561163425445,0.9147673845291138,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568363428115845,1.0,1.0,0.0,1.0,-2.4225451946258545,2.422540664672852,4.722811809187988e-06,1.873263001441956,0.8613677024841309,0.8613677024841309,0.0,94.34362030029295,99.0,19250.740234375,-0.0,1201.0994873046875,1.0,283.1499938964844,285.0408020019531,290.58746337890625,291.9048156738281,293.1499938964844,293.1499938964844,283.1499938964844,17718.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529254913330078,1.0,0.0,0.0,2.43367600440979,2.4336869716644287,3.9520176642326987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.6435546875,0.0,463.0110778808594,1895.4371337890625,0.0,1260.9150390625,0.6069616079330444,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678495764732361,0.432307094335556,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503931760787964,0.2960475385189056,0.281324952840805,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227624297142029,0.2657437622547149,0.1870558708906173,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634363174438477,0.2120923399925232,0.202561467885971,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512743473052979,0.2015561163425445,0.9147673845291138,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568363428115845,1.0,1.0,0.0,1.0,-2.4225451946258545,2.422540664672852,4.722811809187988e-06,1.873263001441956,0.8613677024841309,0.8613677024841309,0.0,94.34362030029295,99.0,19250.740234375,-0.0,1201.0994873046875,1.0,283.1499938964844,285.0408020019531,290.58746337890625,291.9048156738281,293.1499938964844,293.1499938964844,283.1499938964844,17718.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529254913330078,1.0,0.0,0.0,2.43367600440979,2.4336869716644287,3.9520176642326987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.6435546875,0.0,463.0110778808594,1895.4371337890625,0.0,1260.9150390625,0.6069616079330444,1.0,0.0,3.0,1.0,0.0
12047460,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681439638137817,0.4349217414855957,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511483669281006,0.2986602187156677,0.2838060855865478,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218117952346802,0.2663456201553345,0.1874911487102508,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631203532218933,0.2130943238735199,0.2035322934389114,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499322891235352,0.2016212940216064,0.9151855111122132,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586747586727142,1.0,1.0,0.0,1.0,-2.430856466293335,2.430851697921753,4.75523393106414e-06,1.879691481590271,0.8638940453529358,0.8638940453529358,0.0,95.2828369140625,102.0,19316.04296875,-0.0,1214.725830078125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.9033508300781,293.1499938964844,293.1499938964844,283.1499938964844,17732.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538587808609009,1.0,0.0,0.0,2.4436228275299072,2.443633794784546,3.984388570188458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.40625,0.0,468.05615234375,1895.4371337890625,0.0,1267.3941650390625,0.6091906428337097,1.0,0.0,3.0,1.0,0.0
12047520,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681439638137817,0.4349217414855957,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511483669281006,0.2986602187156677,0.2838060855865478,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218117952346802,0.2663456201553345,0.1874911487102508,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631203532218933,0.2130943238735199,0.2035322934389114,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499322891235352,0.2016212940216064,0.9151855111122132,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586747586727142,1.0,1.0,0.0,1.0,-2.430856466293335,2.430851697921753,4.75523393106414e-06,1.879691481590271,0.8638940453529358,0.8638940453529358,0.0,95.2828369140625,102.0,19316.04296875,-0.0,1214.725830078125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.9033508300781,293.1499938964844,293.1499938964844,283.1499938964844,17732.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538587808609009,1.0,0.0,0.0,2.4436228275299072,2.443633794784546,3.984388570188458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.40625,0.0,468.05615234375,1895.4371337890625,0.0,1267.3941650390625,0.6091906428337097,1.0,0.0,3.0,1.0,0.0
12047580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672661066055298,0.4394031763076782,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507603406906128,0.3012925982475281,0.2863256931304931,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198071718215942,0.266960859298706,0.1879504472017288,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617603540420532,0.2140973657369613,0.2045239061117172,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476122379302979,0.2016836553812027,0.9156834483146667,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612338840961456,1.0,1.0,0.0,1.0,-2.4416069984436035,2.441602230072021,4.7973558139347006e-06,1.888014435768128,0.8663161396980286,0.8663161396980286,0.0,96.79154205322266,105.0,19394.802734375,-0.0,1233.69873046875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.90185546875,293.1499938964844,293.1499938964844,283.1499938964844,17745.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553362011909485,1.0,0.0,0.0,2.4530630111694336,2.453074216842652,4.0152332303478033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.54736328125,0.0,472.8787231445313,1895.4371337890625,0.0,1277.691650390625,0.6113070249557495,1.0,0.0,3.0,1.0,0.0
12047640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672661066055298,0.4394031763076782,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507603406906128,0.3012925982475281,0.2863256931304931,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198071718215942,0.266960859298706,0.1879504472017288,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617603540420532,0.2140973657369613,0.2045239061117172,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476122379302979,0.2016836553812027,0.9156834483146667,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612338840961456,1.0,1.0,0.0,1.0,-2.4416069984436035,2.441602230072021,4.7973558139347006e-06,1.888014435768128,0.8663161396980286,0.8663161396980286,0.0,96.79154205322266,105.0,19394.802734375,-0.0,1233.69873046875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.90185546875,293.1499938964844,293.1499938964844,283.1499938964844,17745.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553362011909485,1.0,0.0,0.0,2.4530630111694336,2.453074216842652,4.0152332303478033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.54736328125,0.0,472.8787231445313,1895.4371337890625,0.0,1277.691650390625,0.6113070249557495,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664149522781372,0.4421740174293518,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502515554428101,0.3026150465011596,0.2875972688198089,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185130953788757,0.2672725915908813,0.188187301158905,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607961893081665,0.2145985215902328,0.2050251960754394,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461903095245361,0.201711967587471,0.915949821472168,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627183079719543,1.0,1.0,0.0,1.0,-2.447669744491577,2.447664976119995,4.821197762794327e-06,1.8927092552185056,0.8675515055656433,0.8675515055656433,0.0,97.71223449707033,105.0,19437.958984375,-0.0,1244.757080078125,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.9008483886719,293.1499938964844,293.1499938964844,283.1499938964844,17755.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562139987945557,1.0,0.0,0.0,2.4575326442718506,2.4575438499450684,4.029878653000196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.66943359375,0.0,475.19049072265625,1895.4371337890625,0.0,1283.8333740234375,0.6123135685920715,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653036236763,0.4452329277992248,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495785593986511,0.3039411306381225,0.2888756096363067,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.817063570022583,0.2675866186618805,0.1884281784296035,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596853971481323,0.2150989919900894,0.2055291533470153,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446337938308716,0.2017360925674438,0.9162164926528932,285.732666015625,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643130600452423,1.0,1.0,0.0,1.0,-2.4540951251983643,2.4540903568267822,4.846533556701616e-06,1.8976856470108032,0.868653416633606,0.868653416633606,0.0,98.72586059570312,108.0,19483.583984375,-0.0,1256.68994140625,1.0,283.1499938964844,285.0411682128906,290.56903076171875,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,17757.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571512222290039,1.0,0.0,0.0,2.4620437622070312,2.46205472946167,4.044686363613437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.85498046875,0.0,477.495361328125,1895.4371337890625,0.0,1290.40966796875,0.6133203506469727,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.562404453754425,0.4520119428634643,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8478763103485107,0.306601345539093,0.291448175907135,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138124346733093,0.268219530582428,0.1889193803071975,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571519017219543,0.2160965353250503,0.2065419107675552,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412322163581848,0.2017644643783569,0.9167106747627258,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677504599094391,1.0,1.0,0.0,1.0,-2.4677302837371826,2.467725276947021,4.900523890682962e-06,1.9082462787628167,0.8709269762039185,0.8709269762039185,0.0,100.97430419921876,111.0,19579.685546875,-0.0,1282.611083984375,1.0,283.1499938964844,285.0438232421875,290.560791015625,291.89697265625,293.1499938964844,293.1499938964844,283.1499938964844,17768.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591206789016724,1.0,0.0,0.0,2.4706265926361084,2.470637798309326,4.072935837484693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.32861328125,0.0,481.9319458007813,1895.4371337890625,0.0,1304.293701171875,0.6152442693710327,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.562404453754425,0.4520119428634643,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8478763103485107,0.306601345539093,0.291448175907135,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138124346733093,0.268219530582428,0.1889193803071975,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571519017219543,0.2160965353250503,0.2065419107675552,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412322163581848,0.2017644643783569,0.9167106747627258,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677504599094391,1.0,1.0,0.0,1.0,-2.4677302837371826,2.467725276947021,4.900523890682962e-06,1.9082462787628167,0.8709269762039185,0.8709269762039185,0.0,100.97430419921876,111.0,19579.685546875,-0.0,1282.611083984375,1.0,283.1499938964844,285.0438232421875,290.560791015625,291.89697265625,293.1499938964844,293.1499938964844,283.1499938964844,17768.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591206789016724,1.0,0.0,0.0,2.4706265926361084,2.470637798309326,4.072935837484693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.32861328125,0.0,481.9319458007813,1895.4371337890625,0.0,1304.293701171875,0.6152442693710327,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586875081062317,0.4594793617725372,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.845833957195282,0.309268981218338,0.2940369844436645,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101890683174133,0.2688565850257873,0.1894202083349228,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543285489082336,0.2170871347188949,0.207557201385498,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375515699386597,0.2017537802457809,0.9170859456062316,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714344143867492,1.0,1.0,0.0,1.0,-2.482084274291992,2.482079267501831,4.9576929086470045e-06,1.9193636178970337,0.8731644749641418,0.8731644749641418,0.0,103.4637451171875,99.0,19681.435546875,-0.0,1310.700927734375,1.0,283.1499938964844,285.0472717285156,290.55242919921875,291.89434814453125,293.1499938964844,293.1499938964844,283.1499938964844,17777.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611366271972656,1.0,0.0,0.0,2.4788806438446045,2.4788918495178223,4.100195383216487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.05517578125,0.0,486.2180786132813,1895.4371337890625,0.0,1318.59521484375,0.6170932054519653,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586875081062317,0.4594793617725372,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.845833957195282,0.309268981218338,0.2940369844436645,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101890683174133,0.2688565850257873,0.1894202083349228,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543285489082336,0.2170871347188949,0.207557201385498,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375515699386597,0.2017537802457809,0.9170859456062316,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714344143867492,1.0,1.0,0.0,1.0,-2.482084274291992,2.482079267501831,4.9576929086470045e-06,1.9193636178970337,0.8731644749641418,0.8731644749641418,0.0,103.4637451171875,99.0,19681.435546875,-0.0,1310.700927734375,1.0,283.1499938964844,285.0472717285156,290.55242919921875,291.89434814453125,293.1499938964844,293.1499938964844,283.1499938964844,17777.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611366271972656,1.0,0.0,0.0,2.4788806438446045,2.4788918495178223,4.100195383216487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.05517578125,0.0,486.2180786132813,1895.4371337890625,0.0,1318.59521484375,0.6170932054519653,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557802319526672,0.4547137916088104,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509220480918884,0.3119018673896789,0.2964769601821899,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134833574295044,0.2694576382637024,0.1898097544908523,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908284664154,0.2180330008268356,0.2084120810031891,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398160696029663,0.2016744017601013,0.9165613651275636,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697439670562744,1.0,1.0,0.0,1.0,-2.480175971984864,2.480170965194702,4.950556103722192e-06,1.91813600063324,0.8752440214157104,0.8752440214157104,0.0,102.1201629638672,87.0,19691.841796875,-0.0,1302.658935546875,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,17787.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629582643508911,1.0,0.0,0.0,2.486776351928711,2.4867875576019287,4.126356998312986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.91748046875,0.0,490.3542785644531,1895.4371337890625,0.0,1331.594970703125,0.6188641786575317,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557802319526672,0.4547137916088104,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509220480918884,0.3119018673896789,0.2964769601821899,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134833574295044,0.2694576382637024,0.1898097544908523,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908284664154,0.2180330008268356,0.2084120810031891,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398160696029663,0.2016744017601013,0.9165613651275636,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697439670562744,1.0,1.0,0.0,1.0,-2.480175971984864,2.480170965194702,4.950556103722192e-06,1.91813600063324,0.8752440214157104,0.8752440214157104,0.0,102.1201629638672,87.0,19691.841796875,-0.0,1302.658935546875,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,17787.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629582643508911,1.0,0.0,0.0,2.486776351928711,2.4867875576019287,4.126356998312986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.91748046875,0.0,490.3542785644531,1895.4371337890625,0.0,1331.594970703125,0.6188641786575317,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561181306838989,0.4400374889373779,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622793555259705,0.3145060241222381,0.2987816929817199,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223538994789124,0.2700260579586029,0.190097689628601,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670488953590393,0.2189474701881408,0.2091280817985534,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472278475761414,0.2016187906265258,0.9155231714248656,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644076228141784,1.0,1.0,0.0,1.0,-2.465280294418335,2.465275287628174,4.891461685474496e-06,1.9066940546035769,0.8770252466201782,0.8770252466201782,0.0,97.74253845214844,90.0,19621.0390625,-0.0,1266.039794921875,1.0,283.1499938964844,285.0316772460937,290.5311279296875,291.874267578125,293.1499938964844,293.1499938964844,283.1499938964844,17804.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636378169059753,1.0,0.0,0.0,2.4940459728240967,2.4940574169158936,4.1505177250655844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.80517578125,0.0,494.2189636230469,1895.4371337890625,0.0,1336.4630126953125,0.6205042004585266,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561181306838989,0.4400374889373779,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622793555259705,0.3145060241222381,0.2987816929817199,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223538994789124,0.2700260579586029,0.190097689628601,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670488953590393,0.2189474701881408,0.2091280817985534,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472278475761414,0.2016187906265258,0.9155231714248656,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644076228141784,1.0,1.0,0.0,1.0,-2.465280294418335,2.465275287628174,4.891461685474496e-06,1.9066940546035769,0.8770252466201782,0.8770252466201782,0.0,97.74253845214844,90.0,19621.0390625,-0.0,1266.039794921875,1.0,283.1499938964844,285.0316772460937,290.5311279296875,291.874267578125,293.1499938964844,293.1499938964844,283.1499938964844,17804.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636378169059753,1.0,0.0,0.0,2.4940459728240967,2.4940574169158936,4.1505177250655844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.80517578125,0.0,494.2189636230469,1895.4371337890625,0.0,1336.4630126953125,0.6205042004585266,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573081970214844,0.434688925743103,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.866922914981842,0.3158191442489624,0.2999564111232757,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257037401199341,0.2703168392181396,0.1902558505535125,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706683874130249,0.2194131165742874,0.2095068246126175,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500806450843811,0.201637864112854,0.91526061296463,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629243612289428,1.0,1.0,0.0,1.0,-2.460583448410034,2.460578441619873,4.87255465486669e-06,1.90290367603302,0.8778953552246094,0.8778953552246094,0.0,96.19572448730467,90.0,19598.455078125,-0.0,1253.887939453125,1.0,283.1499938964844,285.0263366699219,290.52471923828125,291.8655700683594,293.1499938964844,293.1499938964844,283.1499938964844,17816.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633968949317932,1.0,0.0,0.0,2.497345209121704,2.497356653213501,4.161506126365566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.8017578125,0.0,496.0040893554688,1895.4371337890625,0.0,1334.7357177734375,0.6212551593780518,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.5585442781448364,0.4310950338840484,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705070614814758,0.3171460032463074,0.3011630475521087,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.828077495098114,0.270616739988327,0.1904347538948059,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733352780342102,0.2198874801397323,0.2099142223596573,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520779967308044,0.2016845941543579,0.9152384996414183,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619711637496948,1.0,1.0,0.0,1.0,-2.4583899974823,2.4583849906921387,4.863785761699546e-06,1.901158690452576,0.8786671757698059,0.8786671757698059,0.0,95.19985961914062,93.0,19595.103515625,-0.0,1247.080810546875,1.0,283.1499938964844,285.0233154296875,290.5196533203125,291.8587951660156,293.1499938964844,293.1499938964844,283.1499938964844,17820.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629108786582947,1.0,0.0,0.0,2.500665664672852,2.5006771087646484,4.17257979279384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.26708984375,0.0,497.7625122070313,1895.4371337890625,0.0,1331.2554931640625,0.6220009922981262,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606437921524048,0.4272787272930145,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8755433559417725,0.3198376595973968,0.3036467432975769,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309106230735779,0.2712414860725403,0.1908353716135025,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767553925514221,0.2208566665649414,0.2107838690280914,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543411254882812,0.201820820569992,0.9156102538108826,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614160656929016,1.0,1.0,0.0,1.0,-2.458756685256958,2.458751678466797,4.8650981625542045e-06,1.9013702869415283,0.8803776502609253,0.8803776502609253,0.0,94.23782348632812,96.0,19621.90234375,-0.0,1243.4923095703125,1.0,283.1499938964844,285.0207824707031,290.51513671875,291.8528747558594,293.1499938964844,293.1499938964844,283.1499938964844,17829.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618524789810181,1.0,0.0,0.0,2.5069429874420166,2.506954431533813,4.1935541617021954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.21142578125,0.0,501.1069641113281,1895.4371337890625,0.0,1323.6949462890625,0.6234129667282104,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606437921524048,0.4272787272930145,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8755433559417725,0.3198376595973968,0.3036467432975769,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309106230735779,0.2712414860725403,0.1908353716135025,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767553925514221,0.2208566665649414,0.2107838690280914,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543411254882812,0.201820820569992,0.9156102538108826,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614160656929016,1.0,1.0,0.0,1.0,-2.458756685256958,2.458751678466797,4.8650981625542045e-06,1.9013702869415283,0.8803776502609253,0.8803776502609253,0.0,94.23782348632812,96.0,19621.90234375,-0.0,1243.4923095703125,1.0,283.1499938964844,285.0207824707031,290.51513671875,291.8528747558594,293.1499938964844,293.1499938964844,283.1499938964844,17829.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618524789810181,1.0,0.0,0.0,2.5069429874420166,2.506954431533813,4.1935541617021954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.21142578125,0.0,501.1069641113281,1895.4371337890625,0.0,1323.6949462890625,0.6234129667282104,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5617944002151489,0.4270338714122772,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782114386558533,0.3225722014904022,0.3062085509300232,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.831665575504303,0.2718959450721741,0.1912837773561477,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780663967132568,0.2218472510576248,0.211711049079895,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546601891517639,0.2019754648208618,0.9162795543670654,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622592628002167,1.0,1.0,0.0,1.0,-2.463993549346924,2.4639885425567627,4.885739144810941e-06,1.9053741693496704,0.882255494594574,0.882255494594574,0.0,94.3447723388672,99.0,19685.69140625,-0.0,1250.228759765625,1.0,283.1499938964844,285.0219116210937,290.5169372558594,291.8561706542969,293.1499938964844,293.1499938964844,283.1499938964844,17830.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613206267356873,1.0,0.0,0.0,2.5131547451019287,2.5131661891937256,4.214361695176194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.52978515625,0.0,504.3935241699219,1895.4371337890625,0.0,1319.90478515625,0.6248013973236084,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5617944002151489,0.4270338714122772,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782114386558533,0.3225722014904022,0.3062085509300232,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.831665575504303,0.2718959450721741,0.1912837773561477,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780663967132568,0.2218472510576248,0.211711049079895,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546601891517639,0.2019754648208618,0.9162795543670654,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622592628002167,1.0,1.0,0.0,1.0,-2.463993549346924,2.4639885425567627,4.885739144810941e-06,1.9053741693496704,0.882255494594574,0.882255494594574,0.0,94.3447723388672,99.0,19685.69140625,-0.0,1250.228759765625,1.0,283.1499938964844,285.0219116210937,290.5169372558594,291.8561706542969,293.1499938964844,293.1499938964844,283.1499938964844,17830.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613206267356873,1.0,0.0,0.0,2.5131547451019287,2.5131661891937256,4.214361695176194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.52978515625,0.0,504.3935241699219,1895.4371337890625,0.0,1319.90478515625,0.6248013973236084,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5617994070053101,0.4294365346431732,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790808320045471,0.3253395855426788,0.3088295459747314,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830870509147644,0.2725745141506195,0.1917693018913269,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777896523475647,0.2228521555662155,0.2126795947551727,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535029649734497,0.2021278887987136,0.9170799851417542,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641198813915252,1.0,1.0,0.0,1.0,-2.4727351665496826,2.472730159759521,4.920389073959086e-06,1.912107229232788,0.8844137787818909,0.8844137787818909,0.0,95.23970794677734,102.0,19779.310546875,-0.0,1264.547119140625,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.8660583496094,293.1499938964844,293.1499938964844,283.1499938964844,17824.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661575436592102,1.0,0.0,0.0,2.519608736038208,2.519620180130005,4.236035238136538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.32373046875,0.0,507.7816162109375,1895.4371337890625,0.0,1321.719970703125,0.6262341141700745,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5617994070053101,0.4294365346431732,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790808320045471,0.3253395855426788,0.3088295459747314,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830870509147644,0.2725745141506195,0.1917693018913269,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777896523475647,0.2228521555662155,0.2126795947551727,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535029649734497,0.2021278887987136,0.9170799851417542,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641198813915252,1.0,1.0,0.0,1.0,-2.4727351665496826,2.472730159759521,4.920389073959086e-06,1.912107229232788,0.8844137787818909,0.8844137787818909,0.0,95.23970794677734,102.0,19779.310546875,-0.0,1264.547119140625,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.8660583496094,293.1499938964844,293.1499938964844,283.1499938964844,17824.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661575436592102,1.0,0.0,0.0,2.519608736038208,2.519620180130005,4.236035238136538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.32373046875,0.0,507.7816162109375,1895.4371337890625,0.0,1321.719970703125,0.6262341141700745,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.560660719871521,0.4337675273418426,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.878650963306427,0.3281326591968536,0.3114955127239227,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289732933044434,0.2732726037502289,0.1922835409641266,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763763070106506,0.2238662838935852,0.2136774063110351,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512946724891663,0.2022700160741806,0.9179349541664124,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667157232761383,1.0,1.0,0.0,1.0,-2.4839835166931152,2.483978509902954,4.965202151652193e-06,1.9207926988601685,0.8869686126708984,0.8869686126708984,0.0,96.71705627441406,105.0,19897.9296875,-0.0,1284.485107421875,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17809.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662518322467804,1.0,0.0,0.0,2.526625871658325,2.526637554168701,4.259663057837315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.03369140625,0.0,511.4424133300781,1895.4371337890625,0.0,1328.44873046875,0.62778240442276,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.560660719871521,0.4337675273418426,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.878650963306427,0.3281326591968536,0.3114955127239227,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289732933044434,0.2732726037502289,0.1922835409641266,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763763070106506,0.2238662838935852,0.2136774063110351,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512946724891663,0.2022700160741806,0.9179349541664124,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667157232761383,1.0,1.0,0.0,1.0,-2.4839835166931152,2.483978509902954,4.965202151652193e-06,1.9207926988601685,0.8869686126708984,0.8869686126708984,0.0,96.71705627441406,105.0,19897.9296875,-0.0,1284.485107421875,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17809.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662518322467804,1.0,0.0,0.0,2.526625871658325,2.526637554168701,4.259663057837315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.03369140625,0.0,511.4424133300781,1895.4371337890625,0.0,1328.44873046875,0.62778240442276,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596892237663269,0.436484158039093,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780753016471863,0.3295372426509857,0.3128421604633331,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277226090431213,0.2736278176307678,0.1925494223833084,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.775357186794281,0.2243756502866745,0.2141845375299453,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499040365219116,0.2023347318172454,0.9183651208877563,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682224988937378,1.0,1.0,0.0,1.0,-2.4903101921081543,2.490305185317993,4.990507932234323e-06,1.9256826639175413,0.8884804844856262,0.8884804844856262,0.0,97.62646484375,105.0,19965.466796875,-0.0,1296.1046142578125,1.0,283.1499938964844,285.0351867675781,290.5367126464844,291.8893737792969,293.1499938964844,293.1499938964844,283.1499938964844,17800.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631838083267212,1.0,0.0,0.0,2.5303895473480225,2.5304012298583984,4.272363014479197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.5244140625,0.0,513.4129638671875,1895.4371337890625,0.0,1333.2093505859375,0.6286129355430603,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584643483161926,0.4394994974136352,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773115277290344,0.330946534872055,0.3141966760158539,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263153433799744,0.2739866971969604,0.1928203552961349,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7741767764091492,0.2248860597610473,0.2146960347890854,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483658194541931,0.2023932635784149,0.9187860488891602,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698413610458374,1.0,1.0,0.0,1.0,-2.4970054626464844,2.4970004558563232,5.017364856030326e-06,1.930860161781311,0.8901699781417847,0.8901699781417847,0.0,98.63094329833984,108.0,20038.42578125,-0.0,1308.6390380859375,1.0,283.1499938964844,285.0389404296875,290.54266357421875,291.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,17785.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639493107795715,1.0,0.0,0.0,2.534539699554444,2.53455138206482,4.286388275431818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.46923828125,0.0,515.5580444335938,1895.4371337890625,0.0,1338.6976318359375,0.6295207142829895,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553543567657471,0.4462214112281799,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753716945648193,0.3337764143943786,0.3169247806072235,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231580257415771,0.2747131288051605,0.1933744996786117,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714679837226868,0.2259081751108169,0.215728610754013,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449710369110107,0.2024866491556167,0.9195685386657716,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733335971832275,1.0,1.0,0.0,1.0,-2.5112051963806152,2.511200189590454,5.074579348729458e-06,1.9418463706970213,0.8941198587417603,0.8941198587417603,0.0,100.86788940429688,111.0,20198.986328125,-0.0,1335.882568359375,1.0,283.1499938964844,285.0469665527344,290.5569763183594,291.921875,293.1499938964844,293.1499938964844,283.1499938964844,17746.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656872630119324,1.0,0.0,0.0,2.5439493656158447,2.5439610481262207,4.318274591241789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.67578125,0.0,520.4304809570312,1895.4371337890625,0.0,1351.205322265625,0.6315765976905823,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553543567657471,0.4462214112281799,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753716945648193,0.3337764143943786,0.3169247806072235,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231580257415771,0.2747131288051605,0.1933744996786117,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714679837226868,0.2259081751108169,0.215728610754013,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449710369110107,0.2024866491556167,0.9195685386657716,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733335971832275,1.0,1.0,0.0,1.0,-2.5112051963806152,2.511200189590454,5.074579348729458e-06,1.9418463706970213,0.8941198587417603,0.8941198587417603,0.0,100.86788940429688,111.0,20198.986328125,-0.0,1335.882568359375,1.0,283.1499938964844,285.0469665527344,290.5569763183594,291.921875,293.1499938964844,293.1499938964844,283.1499938964844,17746.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656872630119324,1.0,0.0,0.0,2.5439493656158447,2.5439610481262207,4.318274591241789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.67578125,0.0,520.4304809570312,1895.4371337890625,0.0,1351.205322265625,0.6315765976905823,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515435934066772,0.4536432325839996,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.8730502724647522,0.3366186320781708,0.319673478603363,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196750283241272,0.2754488885402679,0.1939418166875839,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684459686279297,0.2269299328327179,0.2167698144912719,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412851452827454,0.2025423198938369,0.9202290177345276,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770757257938385,1.0,1.0,0.0,1.0,-2.526150703430176,2.5261454582214355,5.135166702530114e-06,1.953415513038636,0.8989293575286865,0.8989293575286865,0.0,103.34783172607422,99.0,20378.318359375,-0.0,1365.40283203125,1.0,283.1499938964844,285.0554504394531,290.5750427246094,291.9493713378906,293.1499938964844,293.1499938964844,283.1499938964844,17699.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676282286643982,1.0,0.0,0.0,2.555111885070801,2.5551235675811768,4.356253953119449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.7685546875,0.0,526.2463989257812,1895.4371337890625,0.0,1365.2506103515625,0.6340151429176331,1.0,0.0,3.0,1.0,0.0
