time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515435934066772,0.4536432325839996,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.8730502724647522,0.3366186320781708,0.319673478603363,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196750283241272,0.2754488885402679,0.1939418166875839,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684459686279297,0.2269299328327179,0.2167698144912719,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412851452827454,0.2025423198938369,0.9202290177345276,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770757257938385,1.0,1.0,0.0,1.0,-2.526150703430176,2.5261454582214355,5.135166702530114e-06,1.953415513038636,0.8989293575286865,0.8989293575286865,0.0,103.34783172607422,99.0,20378.318359375,-0.0,1365.40283203125,1.0,283.1499938964844,285.0554504394531,290.5750427246094,291.9493713378906,293.1499938964844,293.1499938964844,283.1499938964844,17699.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676282286643982,1.0,0.0,0.0,2.555111885070801,2.5551235675811768,4.356253953119449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.7685546875,0.0,526.2463989257812,1895.4371337890625,0.0,1365.2506103515625,0.6340151429176331,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485950112342834,0.4486913681030273,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787117600440979,0.3394302129745483,0.3222781717777252,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231004476547241,0.2761527001857757,0.1944012492895126,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.772347092628479,0.2279124855995178,0.217656672000885,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437913417816162,0.2025382071733474,0.9200236797332764,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754477143287658,1.0,1.0,0.0,1.0,-2.524723052978516,2.5247178077697754,5.129874352860497e-06,1.952570438385009,0.9045193791389464,0.9045193791389464,0.0,101.98674774169922,87.0,20474.287109375,-0.0,1357.7208251953125,1.0,283.1499938964844,285.05596923828125,290.5955810546875,291.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,17649.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697014570236206,1.0,0.0,0.0,2.568164348602295,2.56817626953125,4.400874900056806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.1650390625,0.0,533.1337280273438,1895.4371337890625,0.0,1380.34228515625,0.6398738622665405,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485950112342834,0.4486913681030273,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787117600440979,0.3394302129745483,0.3222781717777252,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231004476547241,0.2761527001857757,0.1944012492895126,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.772347092628479,0.2279124855995178,0.217656672000885,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437913417816162,0.2025382071733474,0.9200236797332764,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754477143287658,1.0,1.0,0.0,1.0,-2.524723052978516,2.5247178077697754,5.129874352860497e-06,1.952570438385009,0.9045193791389464,0.9045193791389464,0.0,101.98674774169922,87.0,20474.287109375,-0.0,1357.7208251953125,1.0,283.1499938964844,285.05596923828125,290.5955810546875,291.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,17649.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697014570236206,1.0,0.0,0.0,2.568164348602295,2.56817626953125,4.400874900056806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.1650390625,0.0,533.1337280273438,1895.4371337890625,0.0,1380.34228515625,0.6398738622665405,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487298965454102,0.4337735474109649,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912221789360046,0.3421698212623596,0.3247238397598266,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322514891624451,0.2767836451530456,0.1947429031133651,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.782162070274353,0.2288352698087692,0.2183904349803924,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516445517539978,0.2025404870510101,0.9192774295806884,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701787233352661,1.0,1.0,0.0,1.0,-2.5101430416107178,2.510137796401977,5.0710073082882445e-06,1.94139301776886,0.9104508757591248,0.9104508757591248,0.0,97.6014633178711,90.0,20536.634765625,-0.0,1320.561767578125,1.0,283.1499938964844,285.029052734375,290.6156616210937,292.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,18055.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715427041053772,1.0,0.0,0.0,2.61518931388855,2.615201473236084,4.563516426969727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.06103515625,0.0,561.6425170898438,1895.4371337890625,0.0,1393.821044921875,0.6514272093772888,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487298965454102,0.4337735474109649,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912221789360046,0.3421698212623596,0.3247238397598266,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322514891624451,0.2767836451530456,0.1947429031133651,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.782162070274353,0.2288352698087692,0.2183904349803924,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516445517539978,0.2025404870510101,0.9192774295806884,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701787233352661,1.0,1.0,0.0,1.0,-2.5101430416107178,2.510137796401977,5.0710073082882445e-06,1.94139301776886,0.9104508757591248,0.9104508757591248,0.0,97.6014633178711,90.0,20536.634765625,-0.0,1320.561767578125,1.0,283.1499938964844,285.029052734375,290.6156616210937,292.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,18055.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715427041053772,1.0,0.0,0.0,2.61518931388855,2.615201473236084,4.563516426969727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.06103515625,0.0,561.6425170898438,1895.4371337890625,0.0,1393.821044921875,0.6514272093772888,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497375726699829,0.428372174501419,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962216377258301,0.3435238003730774,0.3259470164775848,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357374668121338,0.2770802080631256,0.1949125826358795,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859787344932556,0.2292853891849517,0.2187623977661132,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546490430831909,0.2025740295648574,0.9191092252731324,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687273800373077,1.0,1.0,0.0,1.0,-2.5055594444274902,2.505554437637329,5.0522185119916685e-06,1.9376975297927856,0.9135305285453796,0.9135305285453796,0.0,96.0620346069336,90.0,20601.150390625,-0.0,1308.2841796875,1.0,283.1499938964844,285.0082397460937,290.6256408691406,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,18460.67578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722406148910522,1.0,0.0,0.0,2.653448820114136,2.653461217880249,4.698018756243983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.9248046875,0.0,585.963623046875,1895.4371337890625,0.0,1398.9483642578125,0.658006489276886,1.0,0.0,3.0,1.0,0.0
12049560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507017970085144,0.4247848987579345,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999845385551453,0.3448737263679504,0.3271822333335876,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381794095039368,0.2773686349391937,0.1950889080762863,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887231111526489,0.2297299653291702,0.2191479653120041,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.756720244884491,0.2026229053735733,0.9191234707832336,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678011238574981,1.0,1.0,0.0,1.0,-2.503422498703003,2.503417491912842,5.043536475568544e-06,1.936008095741272,0.9168317317962646,0.9168317317962646,0.0,95.0822296142578,93.0,20662.91015625,-0.0,1301.4552001953125,1.0,283.1499938964844,284.9954528808594,290.6359558105469,292.0303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18682.90234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728311777114868,1.0,0.0,0.0,2.678907632827759,2.678920269012451,4.788602723238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.1181640625,0.0,602.2579956054688,1895.4371337890625,0.0,1403.29541015625,0.6669857501983643,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520504713058472,0.4211091995239258,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050699472427368,0.347561776638031,0.3296787142753601,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840968668460846,0.2779228389263153,0.195452868938446,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920550107955933,0.230598509311676,0.2199374139308929,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589521408081055,0.2027244120836258,0.9194095134735109,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672823548316955,1.0,1.0,0.0,1.0,-2.503730297088623,2.503725290298462,5.044689260103041e-06,1.936201453208924,0.9238145351409912,0.9238145351409912,0.0,94.1689224243164,96.0,20852.369140625,-0.0,1297.9417724609375,1.0,283.1499938964844,284.96160888671875,290.6611022949219,292.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,19456.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743872165679932,1.0,0.0,0.0,2.754033088684082,2.754046678543091,5.060945227342017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.59716796875,0.0,652.727783203125,1895.4371337890625,0.0,1414.783447265625,0.6852591633796692,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520504713058472,0.4211091995239258,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050699472427368,0.347561776638031,0.3296787142753601,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840968668460846,0.2779228389263153,0.195452868938446,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920550107955933,0.230598509311676,0.2199374139308929,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589521408081055,0.2027244120836258,0.9194095134735109,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672823548316955,1.0,1.0,0.0,1.0,-2.503730297088623,2.503725290298462,5.044689260103041e-06,1.936201453208924,0.9238145351409912,0.9238145351409912,0.0,94.1689224243164,96.0,20852.369140625,-0.0,1297.9417724609375,1.0,283.1499938964844,284.96160888671875,290.6611022949219,292.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,19456.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743872165679932,1.0,0.0,0.0,2.754033088684082,2.754046678543091,5.060945227342017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.59716796875,0.0,652.727783203125,1895.4371337890625,0.0,1414.783447265625,0.6852591633796692,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522960424423218,0.4211466014385223,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.907509744167328,0.350233793258667,0.3321965932846069,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414508700370789,0.2784521281719208,0.1958253681659698,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930202484130859,0.231441780924797,0.2207387834787368,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.759026050567627,0.2027928084135055,0.919764280319214,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681295752525329,1.0,1.0,0.0,1.0,-2.508633613586426,2.5086286067962646,5.064429387857672e-06,1.939977765083313,0.9314534664154052,0.9314534664154052,0.0,94.34070587158205,99.0,21082.501953125,-0.0,1304.7506103515625,1.0,283.1499938964844,284.9280090332031,290.6897277832031,292.1060485839844,293.1499938964844,293.1499938964844,283.1499938964844,20328.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767942905426025,1.0,0.0,0.0,2.8369364738464355,2.8369507789611816,5.370225721890165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.9228515625,0.0,711.6220092773438,1895.4371337890625,0.0,1432.6524658203125,0.7053674459457397,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522960424423218,0.4211466014385223,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.907509744167328,0.350233793258667,0.3321965932846069,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414508700370789,0.2784521281719208,0.1958253681659698,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930202484130859,0.231441780924797,0.2207387834787368,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.759026050567627,0.2027928084135055,0.919764280319214,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681295752525329,1.0,1.0,0.0,1.0,-2.508633613586426,2.5086286067962646,5.064429387857672e-06,1.939977765083313,0.9314534664154052,0.9314534664154052,0.0,94.34070587158205,99.0,21082.501953125,-0.0,1304.7506103515625,1.0,283.1499938964844,284.9280090332031,290.6897277832031,292.1060485839844,293.1499938964844,293.1499938964844,283.1499938964844,20328.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767942905426025,1.0,0.0,0.0,2.8369364738464355,2.8369507789611816,5.370225721890165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.9228515625,0.0,711.6220092773438,1895.4371337890625,0.0,1432.6524658203125,0.7053674459457397,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512520670890808,0.4239329397678375,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078353047370912,0.3528885543346405,0.3347251117229461,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402124047279358,0.2789614498615265,0.1962029784917831,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922179698944092,0.2322621345520019,0.221544936299324,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574599385261536,0.2028090804815292,0.9200288653373718,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699575304985046,1.0,1.0,0.0,1.0,-2.5167572498321533,2.516752243041992,5.097279426991008e-06,1.9462642669677728,0.9398117661476136,0.9398117661476136,0.0,95.30982208251952,102.0,21341.552734375,-0.0,1319.017822265625,1.0,283.1499938964844,284.8954772949219,290.7193908691406,292.1507263183594,293.1499938964844,293.1499938964844,283.1499938964844,21265.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680107593536377,1.0,0.0,0.0,2.9251973628997803,2.925212383270264,5.709573542844737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.9697265625,0.0,778.048583984375,1895.4371337890625,0.0,1457.442138671875,0.7267248034477234,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512520670890808,0.4239329397678375,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078353047370912,0.3528885543346405,0.3347251117229461,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402124047279358,0.2789614498615265,0.1962029784917831,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922179698944092,0.2322621345520019,0.221544936299324,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574599385261536,0.2028090804815292,0.9200288653373718,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699575304985046,1.0,1.0,0.0,1.0,-2.5167572498321533,2.516752243041992,5.097279426991008e-06,1.9462642669677728,0.9398117661476136,0.9398117661476136,0.0,95.30982208251952,102.0,21341.552734375,-0.0,1319.017822265625,1.0,283.1499938964844,284.8954772949219,290.7193908691406,292.1507263183594,293.1499938964844,293.1499938964844,283.1499938964844,21265.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680107593536377,1.0,0.0,0.0,2.9251973628997803,2.925212383270264,5.709573542844737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.9697265625,0.0,778.048583984375,1895.4371337890625,0.0,1457.442138671875,0.7267248034477234,1.0,0.0,3.0,1.0,0.0
12049980,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489420294761658,0.4287209212779999,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066240191459656,0.355525940656662,0.3372571170330047,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377611041069031,0.2794547975063324,0.1965835988521576,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.790154755115509,0.2330617606639862,0.2223510444164276,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547215819358826,0.2027660906314849,0.9201300740242004,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724820852279663,1.0,1.0,0.0,1.0,-2.5270979404449463,2.527092933654785,5.1392739806033205e-06,1.9542781114578247,0.9489464163780212,0.9489464163780212,0.0,96.866943359375,105.0,21621.04296875,-0.0,1338.6934814453125,1.0,283.1499938964844,284.8642883300781,290.7486572265625,292.19659423828125,293.1499938964844,293.1499938964844,283.1499938964844,22247.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684116780757904,1.0,0.0,0.0,3.0171940326690674,3.017210006713867,6.074350267226691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.99853515625,0.0,851.4583740234375,1895.4371337890625,0.0,1487.7313232421875,0.7489404678344727,1.0,0.0,3.0,1.0,0.0
12050040,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489420294761658,0.4287209212779999,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066240191459656,0.355525940656662,0.3372571170330047,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377611041069031,0.2794547975063324,0.1965835988521576,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.790154755115509,0.2330617606639862,0.2223510444164276,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547215819358826,0.2027660906314849,0.9201300740242004,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724820852279663,1.0,1.0,0.0,1.0,-2.5270979404449463,2.527092933654785,5.1392739806033205e-06,1.9542781114578247,0.9489464163780212,0.9489464163780212,0.0,96.866943359375,105.0,21621.04296875,-0.0,1338.6934814453125,1.0,283.1499938964844,284.8642883300781,290.7486572265625,292.19659423828125,293.1499938964844,293.1499938964844,283.1499938964844,22247.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684116780757904,1.0,0.0,0.0,3.0171940326690674,3.017210006713867,6.074350267226691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.99853515625,0.0,851.4583740234375,1895.4371337890625,0.0,1487.7313232421875,0.7489404678344727,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473717451095581,0.4316800832748413,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056106805801392,0.356838196516037,0.3385242521762848,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362133502960205,0.2796964645385742,0.1967755556106567,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887822985649109,0.23345448076725,0.2227540016174316,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530369758605957,0.2027210444211959,0.9201082587242126,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739377200603485,1.0,1.0,0.0,1.0,-2.5328640937805176,2.5328588485717773,5.162769866728922e-06,1.9587485790252688,0.953793168067932,0.953793168067932,0.0,97.81585693359376,105.0,21776.587890625,-0.0,1350.076904296875,1.0,283.1499938964844,284.8460693359375,290.76324462890625,292.22052001953125,293.1499938964844,293.1499938964844,283.1499938964844,22870.123046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863217949867249,1.0,0.0,0.0,3.0722830295562744,3.0722997188568115,6.298190555753536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.6201171875,0.0,897.7123413085938,1895.4371337890625,0.0,1504.5242919921875,0.7594649195671082,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455510020256042,0.4349478483200073,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.90439110994339,0.3581463992595672,0.3397879302501678,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344972133636475,0.2799353003501892,0.1969659179449081,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872298359870911,0.2338427603244781,0.22315414249897,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511869072914124,0.2026595771312713,0.9200222492218018,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754935204982757,1.0,1.0,0.0,1.0,-2.538914203643799,2.5389089584350586,5.187483566260198e-06,1.9634398221969604,0.9585462808609008,0.9585462808609008,0.0,98.859619140625,108.0,21914.447265625,-0.0,1362.2808837890625,1.0,283.1499938964844,284.83465576171875,290.7771301269531,292.2426452636719,293.1499938964844,293.1499938964844,283.1499938964844,23264.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688566267490387,1.0,0.0,0.0,3.111686944961548,3.111703872680664,6.460782628892048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.59033203125,0.0,931.4483642578124,1895.4371337890625,0.0,1521.714599609375,0.7717205286026001,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412378311157227,0.4421868622303009,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015519022941588,0.3607514798641205,0.3423147201538086,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307211995124817,0.2804059088230133,0.1973489820957183,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.783751368522644,0.2346076518297195,0.2239525467157364,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471458315849304,0.2024880200624466,0.9196776151657104,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788348078727722,1.0,1.0,0.0,1.0,-2.551652908325196,2.551647663116455,5.239711754256859e-06,1.973316311836243,0.9675397872924804,0.9675397872924804,0.0,101.17356872558594,96.0,22215.806640625,-0.0,1388.6573486328125,1.0,283.1499938964844,284.8071594238281,290.8048400878906,292.2884216308594,293.1499938964844,293.1499938964844,283.1499938964844,24338.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932502388954163,1.0,0.0,0.0,3.2065815925598145,3.206599712371826,6.860850021439546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.470703125,0.0,1016.8781127929688,1895.4371337890625,0.0,1557.8974609375,0.79461669921875,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412378311157227,0.4421868622303009,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015519022941588,0.3607514798641205,0.3423147201538086,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307211995124817,0.2804059088230133,0.1973489820957183,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.783751368522644,0.2346076518297195,0.2239525467157364,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471458315849304,0.2024880200624466,0.9196776151657104,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788348078727722,1.0,1.0,0.0,1.0,-2.551652908325196,2.551647663116455,5.239711754256859e-06,1.973316311836243,0.9675397872924804,0.9675397872924804,0.0,101.17356872558594,96.0,22215.806640625,-0.0,1388.6573486328125,1.0,283.1499938964844,284.8071594238281,290.8048400878906,292.2884216308594,293.1499938964844,293.1499938964844,283.1499938964844,24338.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932502388954163,1.0,0.0,0.0,3.2065815925598145,3.206599712371826,6.860850021439546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.470703125,0.0,1016.8781127929688,1895.4371337890625,0.0,1557.8974609375,0.79461669921875,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.537624180316925,0.4370906054973602,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074200391769408,0.3633033037185669,0.3446789383888244,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340767621994019,0.2808316349983215,0.1976167410612106,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876333594322205,0.2353226542472839,0.2245889902114868,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495732307434082,0.2022338807582855,0.918374001979828,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768499732017517,1.0,1.0,0.0,1.0,-2.54791259765625,2.5479073524475098,5.224898814049084e-06,1.970693588256836,0.9762572646141052,0.9762572646141052,0.0,99.73043823242188,84.0,22406.828125,-0.0,1377.5595703125,1.0,283.1499938964844,284.7743530273437,290.8304443359375,292.3291320800781,293.1499938964844,293.1499938964844,283.1499938964844,25437.64453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697806715965271,1.0,0.0,0.0,3.3008854389190674,3.3009042739868164,7.270331821018772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.95654296875,0.0,1106.8714599609375,1895.4371337890625,0.0,1593.4874267578125,0.8173732757568359,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.537624180316925,0.4370906054973602,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074200391769408,0.3633033037185669,0.3446789383888244,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340767621994019,0.2808316349983215,0.1976167410612106,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876333594322205,0.2353226542472839,0.2245889902114868,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495732307434082,0.2022338807582855,0.918374001979828,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768499732017517,1.0,1.0,0.0,1.0,-2.54791259765625,2.5479073524475098,5.224898814049084e-06,1.970693588256836,0.9762572646141052,0.9762572646141052,0.0,99.73043823242188,84.0,22406.828125,-0.0,1377.5595703125,1.0,283.1499938964844,284.7743530273437,290.8304443359375,292.3291320800781,293.1499938964844,293.1499938964844,283.1499938964844,25437.64453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697806715965271,1.0,0.0,0.0,3.3008854389190674,3.3009042739868164,7.270331821018772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.95654296875,0.0,1106.8714599609375,1895.4371337890625,0.0,1593.4874267578125,0.8173732757568359,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371682643890381,0.4219107031822204,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218571186065674,0.3658135831356048,0.3468968570232391,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436211943626404,0.2812242209911346,0.1977828741073608,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978531718254089,0.2360074967145919,0.2250885963439941,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577137351036072,0.2020116448402404,0.9165785908699036,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712414145469665,1.0,1.0,0.0,1.0,-2.530990600585937,2.5309853553771973,5.155917278898414e-06,1.9576956033706665,0.9845603704452516,0.9845603704452516,0.0,95.29826354980467,87.0,22494.802734375,-0.0,1336.8280029296875,1.0,283.1499938964844,284.7362976074219,290.850830078125,292.35791015625,293.1499938964844,293.1499938964844,283.1499938964844,26557.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701123833656311,1.0,0.0,0.0,3.393815517425537,3.3938355445861816,7.685458172090875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.64404296875,0.0,1200.6995849609375,1895.4371337890625,0.0,1619.63330078125,0.8398085236549377,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371682643890381,0.4219107031822204,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218571186065674,0.3658135831356048,0.3468968570232391,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436211943626404,0.2812242209911346,0.1977828741073608,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978531718254089,0.2360074967145919,0.2250885963439941,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577137351036072,0.2020116448402404,0.9165785908699036,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712414145469665,1.0,1.0,0.0,1.0,-2.530990600585937,2.5309853553771973,5.155917278898414e-06,1.9576956033706665,0.9845603704452516,0.9845603704452516,0.0,95.29826354980467,87.0,22494.802734375,-0.0,1336.8280029296875,1.0,283.1499938964844,284.7362976074219,290.850830078125,292.35791015625,293.1499938964844,293.1499938964844,283.1499938964844,26557.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701123833656311,1.0,0.0,0.0,3.393815517425537,3.3938355445861816,7.685458172090875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.64404296875,0.0,1200.6995849609375,1895.4371337890625,0.0,1619.63330078125,0.8398085236549377,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386955142021179,0.4126126170158386,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322717189788818,0.3683561086654663,0.3491849601268768,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499523997306824,0.2816448509693146,0.1980008035898208,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046711683273315,0.2367254197597503,0.2256634086370468,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630332112312317,0.201934814453125,0.9156304597854614,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685584604740143,1.0,1.0,0.0,1.0,-2.5223653316497803,2.522360324859619,5.120406967762392e-06,1.9508012533187864,0.9925748109817504,0.9925748109817504,0.0,92.6990737915039,90.0,22629.015625,-0.0,1314.810302734375,1.0,283.1499938964844,284.7033386230469,290.870361328125,292.38348388671875,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029526233673096,1.0,0.0,0.0,3.4849729537963867,3.484993934631348,8.103863819997059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.78125,0.0,1297.8138427734375,1895.4371337890625,0.0,1634.13232421875,0.8618245720863342,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386955142021179,0.4126126170158386,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322717189788818,0.3683561086654663,0.3491849601268768,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499523997306824,0.2816448509693146,0.1980008035898208,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046711683273315,0.2367254197597503,0.2256634086370468,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630332112312317,0.201934814453125,0.9156304597854614,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685584604740143,1.0,1.0,0.0,1.0,-2.5223653316497803,2.522360324859619,5.120406967762392e-06,1.9508012533187864,0.9925748109817504,0.9925748109817504,0.0,92.6990737915039,90.0,22629.015625,-0.0,1314.810302734375,1.0,283.1499938964844,284.7033386230469,290.870361328125,292.38348388671875,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029526233673096,1.0,0.0,0.0,3.4849729537963867,3.484993934631348,8.103863819997059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.78125,0.0,1297.8138427734375,1895.4371337890625,0.0,1634.13232421875,0.8618245720863342,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393054485321045,0.4100752770900726,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357308745384216,0.3696463108062744,0.3503694832324981,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518349528312683,0.2818692326545715,0.1981366276741027,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067582249641418,0.2370983362197876,0.2259874194860458,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645509839057922,0.2019323706626892,0.9154649376869202,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679668545722961,1.0,1.0,0.0,1.0,-2.521090745925904,2.521085500717163,5.115134626976214e-06,1.949764370918274,0.9965054392814636,0.9965054392814636,0.0,92.03543090820312,90.0,22726.232421875,-0.0,1310.36767578125,1.0,283.1499938964844,284.68682861328125,290.88232421875,292.4000549316406,293.1499938964844,293.1499938964844,283.1499938964844,28380.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703719973564148,1.0,0.0,0.0,3.537838935852051,3.53786039352417,8.351594260602724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.79296875,0.0,1356.6671142578125,1895.4371337890625,0.0,1640.233154296875,0.8718190789222717,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396941900253296,0.4086096584796905,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382622838020324,0.3709476292133331,0.3515729308128357,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530296683311462,0.2821020185947418,0.1982845515012741,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.808137834072113,0.237478882074356,0.2263279259204864,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.765446662902832,0.2019399851560592,0.915408194065094,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.467788964509964,1.0,1.0,0.0,1.0,-2.521291971206665,2.521286725997925,5.115857675264124e-06,1.9498724937438965,1.0,1.0,0.0,91.6844482421875,93.0,22817.62890625,-0.0,1309.11181640625,1.0,283.1499938964844,284.67681884765625,290.8951416015625,292.41729736328125,293.1499938964844,293.1499938964844,283.1499938964844,28819.3359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045382857322693,1.0,0.0,0.0,3.5742902755737305,3.574312210083008,8.524579016011558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.27978515625,0.0,1397.9451904296875,1895.4371337890625,0.0,1646.7510986328125,0.8833975195884705,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396695137023926,0.408322125673294,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410254955291748,0.3735775053501129,0.3540340662002563,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536880016326904,0.2825902998447418,0.1986164599657058,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091890811920166,0.2382591366767883,0.2270545363426208,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656481266021729,0.2019620686769485,0.9154869318008424,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391319751739,1.0,1.0,0.0,1.0,-2.525266170501709,2.5252609252929688,5.131817943038186e-06,1.9528566598892207,1.0,1.0,0.0,91.74411010742188,96.0,23035.751953125,-0.0,1314.33447265625,1.0,283.1499938964844,284.6566162109375,290.9232177734375,292.4571838378906,293.1499938964844,293.1499938964844,283.1499938964844,30126.1171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70672208070755,1.0,0.0,0.0,3.6559088230133057,3.65593194961548,8.918339631236449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.0634765625,0.0,1495.7318115234375,1895.4371337890625,0.0,1664.2010498046875,0.9033055305480956,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396695137023926,0.408322125673294,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410254955291748,0.3735775053501129,0.3540340662002563,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536880016326904,0.2825902998447418,0.1986164599657058,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091890811920166,0.2382591366767883,0.2270545363426208,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656481266021729,0.2019620686769485,0.9154869318008424,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391319751739,1.0,1.0,0.0,1.0,-2.525266170501709,2.5252609252929688,5.131817943038186e-06,1.9528566598892207,1.0,1.0,0.0,91.74411010742188,96.0,23035.751953125,-0.0,1314.33447265625,1.0,283.1499938964844,284.6566162109375,290.9232177734375,292.4571838378906,293.1499938964844,293.1499938964844,283.1499938964844,30126.1171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70672208070755,1.0,0.0,0.0,3.6559088230133057,3.65593194961548,8.918339631236449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.0634765625,0.0,1495.7318115234375,1895.4371337890625,0.0,1664.2010498046875,0.9033055305480956,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385026931762695,0.4108082354068756,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413914680480956,0.3762392997741699,0.356553167104721,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525270819664001,0.283109039068222,0.1989893913269043,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084747791290283,0.239062562584877,0.2278303205966949,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641541957855225,0.2019741088151931,0.9156696200370787,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701257944107055,1.0,1.0,0.0,1.0,-2.53287672996521,2.5328714847564697,5.162616162124323e-06,1.9586541652679443,1.0,1.0,0.0,92.59949493408205,99.0,23276.36328125,-0.0,1327.57373046875,1.0,283.1499938964844,284.6415100097656,290.9515380859375,292.49957275390625,293.1499938964844,293.1499938964844,283.1499938964844,31374.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709663987159729,1.0,0.0,0.0,3.7308993339538574,3.730923414230346,9.287960551773722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.24951171875,0.0,1589.6749267578125,1895.4371337890625,0.0,1687.838134765625,0.9216732382774352,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385026931762695,0.4108082354068756,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413914680480956,0.3762392997741699,0.356553167104721,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525270819664001,0.283109039068222,0.1989893913269043,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084747791290283,0.239062562584877,0.2278303205966949,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641541957855225,0.2019741088151931,0.9156696200370787,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701257944107055,1.0,1.0,0.0,1.0,-2.53287672996521,2.5328714847564697,5.162616162124323e-06,1.9586541652679443,1.0,1.0,0.0,92.59949493408205,99.0,23276.36328125,-0.0,1327.57373046875,1.0,283.1499938964844,284.6415100097656,290.9515380859375,292.49957275390625,293.1499938964844,293.1499938964844,283.1499938964844,31374.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709663987159729,1.0,0.0,0.0,3.7308993339538574,3.730923414230346,9.287960551773722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.24951171875,0.0,1589.6749267578125,1895.4371337890625,0.0,1687.838134765625,0.9216732382774352,1.0,0.0,3.0,1.0,0.0
