time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362269878387451,0.4153350293636322,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400262236595154,0.3789224028587341,0.3591143190860748,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500728011131287,0.2836518883705139,0.19939486682415,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064684271812439,0.2398825734853744,0.2286431491374969,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614355683326721,0.2019610852003097,0.9158490300178528,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725624620914459,1.0,1.0,0.0,1.0,-2.5430703163146973,2.543065071105957,5.204065018915571e-06,1.9664454460144043,1.0,1.0,0.0,94.0475845336914,102.0,23533.0078125,-0.0,1346.7303466796875,1.0,283.1499938964844,284.6297912597656,290.9784545898437,292.5420227050781,293.1499938964844,293.1499938964844,283.1499938964844,32573.236328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132285237312317,1.0,0.0,0.0,3.80149507522583,3.8015198707580566,9.642777740737074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.04296875,0.0,1681.63232421875,1895.4371337890625,0.0,1716.6727294921875,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362269878387451,0.4153350293636322,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400262236595154,0.3789224028587341,0.3591143190860748,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500728011131287,0.2836518883705139,0.19939486682415,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064684271812439,0.2398825734853744,0.2286431491374969,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614355683326721,0.2019610852003097,0.9158490300178528,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725624620914459,1.0,1.0,0.0,1.0,-2.5430703163146973,2.543065071105957,5.204065018915571e-06,1.9664454460144043,1.0,1.0,0.0,94.0475845336914,102.0,23533.0078125,-0.0,1346.7303466796875,1.0,283.1499938964844,284.6297912597656,290.9784545898437,292.5420227050781,293.1499938964844,293.1499938964844,283.1499938964844,32573.236328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132285237312317,1.0,0.0,0.0,3.80149507522583,3.8015198707580566,9.642777740737074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.04296875,0.0,1681.63232421875,1895.4371337890625,0.0,1716.6727294921875,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329488515853882,0.4213468432426452,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374366998672484,0.3816174566745758,0.3617035448551178,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467461466789246,0.2842119038105011,0.1998245418071746,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035248517990112,0.2407128512859344,0.229482039809227,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578752040863037,0.2019121497869491,0.9159502387046814,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755343496799469,1.0,1.0,0.0,1.0,-2.555049180984497,2.555043935775757,5.25300856679678e-06,1.975611686706543,1.0,1.0,0.0,95.93984985351562,105.0,23800.33203125,-0.0,1370.252197265625,1.0,283.1499938964844,284.62042236328125,291.00341796875,292.58331298828125,293.1499938964844,293.1499938964844,283.04998779296875,33738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172022461891174,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.5810546875,0.0,1772.7099609375,1895.4371337890625,0.0,1749.0638427734375,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329488515853882,0.4213468432426452,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374366998672484,0.3816174566745758,0.3617035448551178,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467461466789246,0.2842119038105011,0.1998245418071746,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035248517990112,0.2407128512859344,0.229482039809227,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578752040863037,0.2019121497869491,0.9159502387046814,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755343496799469,1.0,1.0,0.0,1.0,-2.555049180984497,2.555043935775757,5.25300856679678e-06,1.975611686706543,1.0,1.0,0.0,95.93984985351562,105.0,23800.33203125,-0.0,1370.252197265625,1.0,283.1499938964844,284.62042236328125,291.00341796875,292.58331298828125,293.1499938964844,293.1499938964844,283.04998779296875,33738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172022461891174,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.5810546875,0.0,1772.7099609375,1895.4371337890625,0.0,1749.0638427734375,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308147668838501,0.4248280823230743,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357377290725708,0.3828798234462738,0.3629812002182007,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448044061660767,0.284419298171997,0.2000306248664856,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017551898956299,0.2410731166601181,0.2298930287361145,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558269500732422,0.2018222212791443,0.9158908724784852,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771654605865478,1.0,1.0,0.0,1.0,-2.561437129974365,2.561431884765625,5.27921747561777e-06,1.9805066585540767,1.0,1.0,0.0,97.0281219482422,105.0,24133.79296875,-0.0,1383.224609375,1.0,283.0647888183594,284.5491638183594,291.03973388671875,292.6642150878906,293.1499938964844,293.1499938964844,283.04998779296875,34328.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229954600334167,1.0,0.0,0.0,3.902598142623901,3.9026243686676025,1.0162508488065214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.9716796875,0.0,1819.405029296875,1895.4371337890625,0.0,1796.7379150390625,0.960872232913971,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282700657844543,0.4287908673286438,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335346221923828,0.3840410113334656,0.3641436398029327,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424935936927795,0.2845359146595001,0.2001619935035705,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.799606442451477,0.2413607537746429,0.2302277982234954,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534372210502625,0.2016506195068359,0.9154540300369264,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788514673709869,1.0,1.0,0.0,1.0,-2.5676307678222656,2.5676255226135254,5.304689238982974e-06,1.9852516651153564,1.0,1.0,0.0,98.2398452758789,93.0,24267.54296875,-0.0,1396.544189453125,1.0,283.052001953125,284.53094482421875,291.04718017578125,292.6678771972656,293.1499938964844,293.1499938964844,282.75,34706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727158784866333,1.0,0.0,0.0,3.924004316329956,3.924030780792236,1.027430016620201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.60791015625,0.0,1849.5086669921875,1895.4371337890625,0.0,1831.319091796875,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.522646427154541,0.4250922799110412,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383150339126588,0.3855859637260437,0.3658082485198974,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445698022842407,0.2840773463249206,0.1999803334474563,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021814823150635,0.2413839846849441,0.2303932011127472,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546736598014832,0.2007681429386139,0.912163496017456,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767107367515564,1.0,1.0,0.0,1.0,-2.561239242553711,2.5612339973449707,5.278671324049356e-06,1.980489015579224,1.0,1.0,0.0,97.09391784667967,81.0,24984.16796875,-0.0,1383.24267578125,1.0,282.7560119628906,284.2695007324219,291.1068420410156,292.8051452636719,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480841279029846,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.92626953125,0.0,1891.2977294921875,1895.4371337890625,0.0,2008.8990478515625,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.522646427154541,0.4250922799110412,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383150339126588,0.3855859637260437,0.3658082485198974,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445698022842407,0.2840773463249206,0.1999803334474563,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021814823150635,0.2413839846849441,0.2303932011127472,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546736598014832,0.2007681429386139,0.912163496017456,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767107367515564,1.0,1.0,0.0,1.0,-2.561239242553711,2.5612339973449707,5.278671324049356e-06,1.980489015579224,1.0,1.0,0.0,97.09391784667967,81.0,24984.16796875,-0.0,1383.24267578125,1.0,282.7560119628906,284.2695007324219,291.1068420410156,292.8051452636719,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480841279029846,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.92626953125,0.0,1891.2977294921875,1895.4371337890625,0.0,2008.8990478515625,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186664462089539,0.4126453399658203,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496854543685912,0.3864328265190124,0.3666153252124786,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516230583190918,0.2829965353012085,0.1992251127958297,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096956610679626,0.2408712208271026,0.2298933416604995,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603139877319336,0.1993923485279083,0.9058581590652466,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611335277557,1.0,1.0,0.0,1.0,-2.5381813049316406,2.5381762981414795,5.184024757909356e-06,1.9626376628875728,1.0,1.0,0.0,93.22135925292967,84.0,25666.740234375,-0.0,1336.937255859375,1.0,282.4559936523437,284.00396728515625,291.1151733398437,292.86627197265625,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660717368125916,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.564453125,0.0,1916.5025634765625,1895.4371337890625,0.0,2166.03564453125,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186664462089539,0.4126453399658203,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496854543685912,0.3864328265190124,0.3666153252124786,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516230583190918,0.2829965353012085,0.1992251127958297,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096956610679626,0.2408712208271026,0.2298933416604995,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603139877319336,0.1993923485279083,0.9058581590652466,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611335277557,1.0,1.0,0.0,1.0,-2.5381813049316406,2.5381762981414795,5.184024757909356e-06,1.9626376628875728,1.0,1.0,0.0,93.22135925292967,84.0,25666.740234375,-0.0,1336.937255859375,1.0,282.4559936523437,284.00396728515625,291.1151733398437,292.86627197265625,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660717368125916,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.564453125,0.0,1916.5025634765625,1895.4371337890625,0.0,2166.03564453125,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157102346420288,0.4066331684589386,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552851319313048,0.3870134949684143,0.3671540915966034,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012904167175,0.2816890180110931,0.198303610086441,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127666115760803,0.2401391118764877,0.2291865050792694,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620641589164734,0.197875902056694,0.8989031910896301,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583043575287,1.0,1.0,0.0,1.0,-2.52127742767334,2.5212721824646,5.114550276630325e-06,1.9492250680923464,0.9966010451316832,0.9966010451316832,0.0,91.17881774902344,102.0,26471.396484375,-0.0,1306.914306640625,1.0,282.1558837890625,283.7486877441406,291.1152038574219,292.9129638671875,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799475789070129,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.0263671875,0.0,1928.6468505859373,1895.4371337890625,0.0,2289.66943359375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157102346420288,0.4066331684589386,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552851319313048,0.3870134949684143,0.3671540915966034,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012904167175,0.2816890180110931,0.198303610086441,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127666115760803,0.2401391118764877,0.2291865050792694,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620641589164734,0.197875902056694,0.8989031910896301,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583043575287,1.0,1.0,0.0,1.0,-2.52127742767334,2.5212721824646,5.114550276630325e-06,1.9492250680923464,0.9966010451316832,0.9966010451316832,0.0,91.17881774902344,102.0,26471.396484375,-0.0,1306.914306640625,1.0,282.1558837890625,283.7486877441406,291.1152038574219,292.9129638671875,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799475789070129,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.0263671875,0.0,1928.6468505859373,1895.4371337890625,0.0,2289.66943359375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097056031227112,0.419515997171402,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449250102043152,0.3874702155590057,0.3677301704883575,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.844670295715332,0.2802855670452118,0.1974309086799621,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035978674888611,0.2393087893724441,0.2285455614328384,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525541186332703,0.1962621510028839,0.8924060463905334,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711245894432068,1.0,1.0,0.0,1.0,-2.527796506881714,2.5277912616729736,5.140158464200795e-06,1.953823804855347,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.625,-0.0,1329.5213623046875,1.0,281.8558959960937,283.5111999511719,291.1253356933594,292.9773864746094,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924436330795288,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.06982421875,0.0,1928.0067138671875,1895.4371337890625,0.0,2402.5498046875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097056031227112,0.419515997171402,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449250102043152,0.3874702155590057,0.3677301704883575,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.844670295715332,0.2802855670452118,0.1974309086799621,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035978674888611,0.2393087893724441,0.2285455614328384,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525541186332703,0.1962621510028839,0.8924060463905334,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711245894432068,1.0,1.0,0.0,1.0,-2.527796506881714,2.5277912616729736,5.140158464200795e-06,1.953823804855347,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.625,-0.0,1329.5213623046875,1.0,281.8558959960937,283.5111999511719,291.1253356933594,292.9773864746094,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924436330795288,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.06982421875,0.0,1928.0067138671875,1895.4371337890625,0.0,2402.5498046875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048671364784241,0.4265417754650116,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392679333686828,0.3876658976078033,0.3680276870727539,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396674990653992,0.2795615494251251,0.1970042288303375,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986534833908081,0.2388628274202346,0.228225290775299,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476363182067871,0.1953699439764022,0.888971209526062,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727900624275207,1.0,1.0,0.0,1.0,-2.5315804481506348,2.5315752029418945,5.155673079570988e-06,1.9568085670471191,0.9856203198432922,0.9856203198432922,0.0,96.42438507080078,105.0,28491.91015625,-0.0,1342.4437255859375,1.0,281.59326171875,283.32354736328125,291.1667785644531,293.1228942871094,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021749258041382,1.0,0.0,0.0,3.972135782241821,3.972163200378418,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.2236328125,0.0,1923.60595703125,1895.4371337890625,0.0,2491.32666015625,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994248449802398,0.4333098530769348,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9337568879127502,0.387789785861969,0.3682072460651397,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348720073699951,0.2787815034389496,0.1965065747499466,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938699126243591,0.2383641600608825,0.2278235554695129,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428684830665588,0.1943792551755905,0.8849843144416809,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744036197662353,1.0,1.0,0.0,1.0,-2.534058094024658,2.534052848815918,5.165687070984859e-06,1.9586827754974363,0.9815698862075806,0.9815698862075806,0.0,98.23086547851562,108.0,28627.322265625,-0.0,1353.380615234375,1.0,281.5558166503906,283.2828063964844,291.146484375,293.06451416015625,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064775466918945,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.74853515625,0.0,1915.9334716796875,1895.4371337890625,0.0,2530.79345703125,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953161478042604,0.4876159131526947,0.441595584154129,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202427864074708,0.3879227936267853,0.3685607016086578,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236731290817261,0.2771532833576202,0.1955306529998779,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825332880020142,0.2372862249612808,0.2270217984914779,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318342924118042,0.1921959072351455,0.8764026165008545,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.477181613445282,1.0,1.0,0.0,1.0,-2.531980276107788,2.531975269317627,5.157477517059306e-06,1.9572068452835083,0.9703556895256042,0.9703556895256042,0.0,102.61442565917967,111.0,29650.6796875,-0.0,1369.6669921875,1.0,281.2560119628906,283.0542297363281,291.1632080078125,293.1474304199219,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214951753616333,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.78759765625,0.0,1892.598876953125,1895.4371337890625,0.0,2669.4267578125,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953161478042604,0.4876159131526947,0.441595584154129,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202427864074708,0.3879227936267853,0.3685607016086578,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236731290817261,0.2771532833576202,0.1955306529998779,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825332880020142,0.2372862249612808,0.2270217984914779,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318342924118042,0.1921959072351455,0.8764026165008545,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.477181613445282,1.0,1.0,0.0,1.0,-2.531980276107788,2.531975269317627,5.157477517059306e-06,1.9572068452835083,0.9703556895256042,0.9703556895256042,0.0,102.61442565917967,111.0,29650.6796875,-0.0,1369.6669921875,1.0,281.2560119628906,283.0542297363281,291.1632080078125,293.1474304199219,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214951753616333,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.78759765625,0.0,1892.598876953125,1895.4371337890625,0.0,2669.4267578125,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975332736968994,0.4787719845771789,0.4331023097038269,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025470614433287,0.387784481048584,0.3687595129013061,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.808462917804718,0.2753221392631531,0.194486528635025,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.767581045627594,0.2360092997550964,0.2261270433664322,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174413204193115,0.1897994130849838,0.867058277130127,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783095717430115,1.0,1.0,0.0,1.0,-2.5084927082061768,2.508487701416016,5.062054242443992e-06,1.938943028450012,0.956317126750946,0.956317126750946,0.0,108.55046081542967,114.0,30437.884765625,-0.0,1365.3095703125,1.0,280.9561462402344,282.8157958984375,291.1683044433594,293.2064208984375,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355103135108948,1.0,0.0,0.0,3.916689395904541,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.03125,0.0,1857.1923828125,1895.4371337890625,0.0,2799.798095703125,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975332736968994,0.4787719845771789,0.4331023097038269,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025470614433287,0.387784481048584,0.3687595129013061,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.808462917804718,0.2753221392631531,0.194486528635025,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.767581045627594,0.2360092997550964,0.2261270433664322,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174413204193115,0.1897994130849838,0.867058277130127,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783095717430115,1.0,1.0,0.0,1.0,-2.5084927082061768,2.508487701416016,5.062054242443992e-06,1.938943028450012,0.956317126750946,0.956317126750946,0.0,108.55046081542967,114.0,30437.884765625,-0.0,1365.3095703125,1.0,280.9561462402344,282.8157958984375,291.1683044433594,293.2064208984375,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355103135108948,1.0,0.0,0.0,3.916689395904541,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.03125,0.0,1857.1923828125,1895.4371337890625,0.0,2799.798095703125,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582771062850952,0.471565306186676,0.4266742169857025,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907759785652161,0.3874849081039428,0.3687230050563812,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963621616363525,0.2733868956565857,0.1933107674121856,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567827105522156,0.2346287965774536,0.2250568866729736,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056100964546204,0.1874446868896484,0.8574413061141968,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787163436412811,1.0,1.0,0.0,1.0,-2.4864718914031982,2.486467123031616,4.973303930455586e-06,1.921762108802796,0.9396096467971802,0.9396096467971802,0.0,113.10794067382812,117.0,31239.744140625,-0.0,1356.9716796875,1.0,280.6564025878906,282.5849304199219,291.1681823730469,293.25567626953125,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475942015647888,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024346011050511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.53955078125,0.0,1808.3892822265625,1895.4371337890625,0.0,2912.742431640625,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582771062850952,0.471565306186676,0.4266742169857025,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907759785652161,0.3874849081039428,0.3687230050563812,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963621616363525,0.2733868956565857,0.1933107674121856,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567827105522156,0.2346287965774536,0.2250568866729736,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056100964546204,0.1874446868896484,0.8574413061141968,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787163436412811,1.0,1.0,0.0,1.0,-2.4864718914031982,2.486467123031616,4.973303930455586e-06,1.921762108802796,0.9396096467971802,0.9396096467971802,0.0,113.10794067382812,117.0,31239.744140625,-0.0,1356.9716796875,1.0,280.6564025878906,282.5849304199219,291.1681823730469,293.25567626953125,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475942015647888,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024346011050511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.53955078125,0.0,1808.3892822265625,1895.4371337890625,0.0,2912.742431640625,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425607919692992,0.4646677076816559,0.4206614792346954,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.881286084651947,0.3870783448219299,0.3685489892959595,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862374782562256,0.2713930010795593,0.1920676827430725,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480417490005493,0.2331851869821548,0.2238919734954834,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951998472213745,0.1851436048746109,0.8479488492012024,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787166714668274,1.0,1.0,0.0,1.0,-2.4647409915924072,2.464735984802246,4.886531769443536e-06,1.9048192501068115,0.920270562171936,0.920270562171936,0.0,116.97760772705078,120.0,32034.10546875,-0.0,1346.1767578125,1.0,280.3567199707031,282.3618469238281,291.1694030761719,293.3056030273437,293.1499938964844,293.1499938964844,280.04998779296875,37491.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586981296539307,1.0,0.0,0.0,3.821979522705078,3.8220055103302,9.746978548719198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.76953125,0.0,1744.736328125,1895.4371337890625,0.0,3016.7958984375,0.9447615742683412,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425607919692992,0.4646677076816559,0.4206614792346954,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.881286084651947,0.3870783448219299,0.3685489892959595,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862374782562256,0.2713930010795593,0.1920676827430725,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480417490005493,0.2331851869821548,0.2238919734954834,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951998472213745,0.1851436048746109,0.8479488492012024,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787166714668274,1.0,1.0,0.0,1.0,-2.4647409915924072,2.464735984802246,4.886531769443536e-06,1.9048192501068115,0.920270562171936,0.920270562171936,0.0,116.97760772705078,120.0,32034.10546875,-0.0,1346.1767578125,1.0,280.3567199707031,282.3618469238281,291.1694030761719,293.3056030273437,293.1499938964844,293.1499938964844,280.04998779296875,37491.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586981296539307,1.0,0.0,0.0,3.821979522705078,3.8220055103302,9.746978548719198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.76953125,0.0,1744.736328125,1895.4371337890625,0.0,3016.7958984375,0.9447615742683412,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352182149887084,0.4612810611724853,0.4177563488483429,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775390625,0.877190113067627,0.3868613839149475,0.3684598207473755,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817674875259399,0.2703986465930938,0.1914521604776382,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442407608032227,0.2324596792459488,0.2233072072267532,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905290484428406,0.1840189844369888,0.8433218002319336,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786312282085418,1.0,1.0,0.0,1.0,-2.454142093658448,2.454137086868286,4.844491741096135e-06,1.8965539932250977,0.9090672135353088,0.9090672135353088,0.0,118.72232055664062,120.0,32832.88671875,-0.0,1340.3565673828125,1.0,280.0971984863281,282.18505859375,291.19775390625,293.43017578125,293.1499938964844,293.1499938964844,280.04998779296875,37706.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666157722473145,1.0,0.0,0.0,3.789466619491577,3.789492130279541,9.581851827533685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.40283203125,0.0,1707.19775390625,1895.4371337890625,0.0,3091.06298828125,0.9375682473182678,1.0,0.0,3.0,1.0,0.0
12052560,296.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.927804946899414,0.4578576982021332,0.4147373139858246,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731290698051453,0.3865880966186523,0.3682765364646911,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773303389549255,0.269364446401596,0.1907853484153747,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404933571815491,0.2316993623971939,0.2226676940917968,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858966946601868,0.1828767359256744,0.8385558128356934,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784850776195526,1.0,1.0,0.0,1.0,-2.4429993629455566,2.4429945945739746,4.800515853276011e-06,1.8878746032714844,0.8983728885650635,0.8983728885650635,0.0,120.4695053100586,123.0,32761.865234375,-0.0,1333.90966796875,1.0,280.0570373535156,282.1454162597656,291.16943359375,293.35137939453125,293.1499938964844,293.1499938964844,279.75,37916.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690817356109619,1.0,0.0,0.0,3.752228975296021,3.752254486083984,9.394463518219708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.6826171875,0.0,1664.6473388671875,1895.4371337890625,0.0,3114.197021484375,0.9293997287750244,1.0,0.0,3.0,1.0,0.0
12052620,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141990542411804,0.4511158168315887,0.4088624119758606,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.865863561630249,0.3860322833061218,0.3679279088973999,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750096321106,0.2673152387142181,0.1894798129796981,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337115406990051,0.2301871180534362,0.221404954791069,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773833632469177,0.1806392222642898,0.8292475938796997,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.478127121925354,1.0,1.0,0.0,1.0,-2.4212539196014404,2.4212491512298584,4.715278464573203e-06,1.8709299564361568,0.874025821685791,0.874025821685791,0.0,123.73676300048828,126.0,33413.3359375,0.0,1320.8489990234375,1.0,279.7577514648437,281.93853759765625,291.1663818359375,293.3901062011719,293.1499938964844,293.1499938964844,280.04998779296875,38414.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786268830299377,1.0,0.0,0.0,3.663851022720337,3.663875579833984,8.957130148701253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.7294921875,0.0,1566.7646484375,1895.4371337890625,0.0,3203.7109375,0.9099946022033693,1.0,0.0,3.0,1.0,0.0
12052680,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141990542411804,0.4511158168315887,0.4088624119758606,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.865863561630249,0.3860322833061218,0.3679279088973999,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750096321106,0.2673152387142181,0.1894798129796981,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337115406990051,0.2301871180534362,0.221404954791069,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773833632469177,0.1806392222642898,0.8292475938796997,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.478127121925354,1.0,1.0,0.0,1.0,-2.4212539196014404,2.4212491512298584,4.715278464573203e-06,1.8709299564361568,0.874025821685791,0.874025821685791,0.0,123.73676300048828,126.0,33413.3359375,0.0,1320.8489990234375,1.0,279.7577514648437,281.93853759765625,291.1663818359375,293.3901062011719,293.1499938964844,293.1499938964844,280.04998779296875,38414.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786268830299377,1.0,0.0,0.0,3.663851022720337,3.663875579833984,8.957130148701253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.7294921875,0.0,1566.7646484375,1895.4371337890625,0.0,3203.7109375,0.9099946022033693,1.0,0.0,3.0,1.0,0.0
12052740,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048368334770204,0.4466205239295959,0.404310792684555,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613666296005249,0.3868323862552643,0.3683475255966186,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705372810364,0.266447365283966,0.1886689215898513,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291302680969238,0.2295683920383453,0.2206335216760635,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713152527809143,0.1792176067829132,0.8220963478088379,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779901504516601,1.0,1.0,0.0,1.0,-2.4057860374450684,2.4057812690734863,4.654845270124497e-06,1.8587244749069207,0.8555676341056824,0.8555676341056824,0.0,126.13855743408205,129.0,32109.509765625,0.0,1311.9757080078125,1.0,280.0419006347656,282.18603515625,291.0516052246094,293.1279296875,293.1499938964844,293.1499938964844,280.3500061035156,38483.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578139543533325,1.0,0.0,0.0,3.570093870162964,3.570117473602295,8.504574111611873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.09033203125,0.0,1464.244873046875,1895.4371337890625,0.0,3008.50439453125,0.8892379403114319,1.0,0.0,3.0,1.0,0.0
12052800,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048368334770204,0.4466205239295959,0.404310792684555,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613666296005249,0.3868323862552643,0.3683475255966186,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705372810364,0.266447365283966,0.1886689215898513,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291302680969238,0.2295683920383453,0.2206335216760635,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713152527809143,0.1792176067829132,0.8220963478088379,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779901504516601,1.0,1.0,0.0,1.0,-2.4057860374450684,2.4057812690734863,4.654845270124497e-06,1.8587244749069207,0.8555676341056824,0.8555676341056824,0.0,126.13855743408205,129.0,32109.509765625,0.0,1311.9757080078125,1.0,280.0419006347656,282.18603515625,291.0516052246094,293.1279296875,293.1499938964844,293.1499938964844,280.3500061035156,38483.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578139543533325,1.0,0.0,0.0,3.570093870162964,3.570117473602295,8.504574111611873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.09033203125,0.0,1464.244873046875,1895.4371337890625,0.0,3008.50439453125,0.8892379403114319,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951327204704285,0.4418157935142517,0.4002452492713928,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556331396102905,0.3868228495121002,0.368660032749176,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340965270996,0.2646561861038208,0.1876701563596725,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229883670806885,0.2276997566223144,0.2192806899547577,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634560227394104,0.176469013094902,0.8118181824684143,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778531491756439,1.0,1.0,0.0,1.0,-2.3861119747161865,2.386107444763184,4.579101641866146e-06,1.8434914350509644,0.840283215045929,0.840283215045929,0.0,129.31417846679688,132.0,30753.4140625,0.0,1301.271484375,1.0,280.34063720703125,282.4471740722656,291.0228271484375,292.9960021972656,293.1499938964844,293.1499938964844,280.6499938964844,38371.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327758312225342,1.0,0.0,0.0,3.480233192443848,3.4802558422088623,8.081834721451742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.5400390625,0.0,1369.288818359375,1895.4371337890625,0.0,2774.300537109375,0.8692628145217896,1.0,0.0,3.0,1.0,0.0
