time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951327204704285,0.4418157935142517,0.4002452492713928,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556331396102905,0.3868228495121002,0.368660032749176,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340965270996,0.2646561861038208,0.1876701563596725,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229883670806885,0.2276997566223144,0.2192806899547577,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634560227394104,0.176469013094902,0.8118181824684143,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778531491756439,1.0,1.0,0.0,1.0,-2.3861119747161865,2.386107444763184,4.579101641866146e-06,1.8434914350509644,0.840283215045929,0.840283215045929,0.0,129.31417846679688,132.0,30753.4140625,0.0,1301.271484375,1.0,280.34063720703125,282.4471740722656,291.0228271484375,292.9960021972656,293.1499938964844,293.1499938964844,280.6499938964844,38371.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327758312225342,1.0,0.0,0.0,3.480233192443848,3.4802558422088623,8.081834721451742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.5400390625,0.0,1369.288818359375,1895.4371337890625,0.0,2774.300537109375,0.8692628145217896,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887605667114258,0.4387216567993164,0.3972784578800201,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528807759284973,0.3884113729000091,0.3699424266815185,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684108734131,0.2644631266593933,0.187379390001297,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193548083305359,0.2272875756025314,0.2186959385871887,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585331559181213,0.1751910597085952,0.8051035404205322,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780759811401367,1.0,1.0,0.0,1.0,-2.374959945678711,2.374955415725708,4.5360970943875145e-06,1.8346621990203853,0.8279394507408142,0.8279394507408142,0.0,131.43841552734375,135.0,29589.373046875,0.0,1296.5697021484375,1.0,280.6397705078125,282.7147216796875,291.0267639160156,292.9186706542969,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096867799758911,1.0,0.0,0.0,3.398277282714844,3.3982994556427,7.705679649916419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.8720703125,0.0,1285.6871337890625,1895.4371337890625,0.0,2560.30908203125,0.851007878780365,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887605667114258,0.4387216567993164,0.3972784578800201,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528807759284973,0.3884113729000091,0.3699424266815185,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684108734131,0.2644631266593933,0.187379390001297,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193548083305359,0.2272875756025314,0.2186959385871887,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585331559181213,0.1751910597085952,0.8051035404205322,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780759811401367,1.0,1.0,0.0,1.0,-2.374959945678711,2.374955415725708,4.5360970943875145e-06,1.8346621990203853,0.8279394507408142,0.8279394507408142,0.0,131.43841552734375,135.0,29589.373046875,0.0,1296.5697021484375,1.0,280.6397705078125,282.7147216796875,291.0267639160156,292.9186706542969,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096867799758911,1.0,0.0,0.0,3.398277282714844,3.3982994556427,7.705679649916419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.8720703125,0.0,1285.6871337890625,1895.4371337890625,0.0,2560.30908203125,0.851007878780365,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863950371742249,0.4374834299087524,0.3960916996002197,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522834181785583,0.3895229697227478,0.3709161877632141,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525379061698914,0.2646822333335876,0.1874832957983017,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183037996292114,0.22739839553833,0.2187371402978897,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570016741752625,0.1748957931995391,0.8034546375274658,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784536361694336,1.0,1.0,0.0,1.0,-2.372894525527954,2.372889995574951,4.5281108214112464e-06,1.833002686500549,0.8233512043952942,0.8233512043952942,0.0,132.2768096923828,135.0,28723.55078125,0.0,1297.5008544921875,1.0,280.8908996582031,282.9092712402344,291.0066223144531,292.79901123046875,293.1499938964844,293.1499938964844,280.95001220703125,37987.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970380783081055,1.0,0.0,0.0,3.361102342605591,3.361124038696289,7.538011459473637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.0126953125,0.0,1248.57421875,1895.4371337890625,0.0,2444.37646484375,0.8427454829216003,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845056295394897,0.4364673793315887,0.395167201757431,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520968556404114,0.3908294439315796,0.3721152245998382,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519245147705078,0.2650845348834991,0.1877409666776657,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176573872566223,0.2276869118213653,0.2189744710922241,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559426784515381,0.174790158867836,0.8027679324150085,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790281653404236,1.0,1.0,0.0,1.0,-2.3729910850524902,2.372986555099488,4.528385034063831e-06,1.8330260515213013,0.8185983896255493,0.8185983896255493,0.0,133.02212524414062,138.0,28573.322265625,0.0,1300.631103515625,1.0,280.93902587890625,282.9847717285156,291.04022216796875,292.86724853515625,293.1499938964844,293.1499938964844,281.25,37831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901463508605957,1.0,0.0,0.0,3.327903985977173,3.327925443649292,7.389837719529169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.22900390625,0.0,1215.971923828125,1895.4371337890625,0.0,2381.69873046875,0.8352724313735962,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809228539466858,0.434744119644165,0.3935776054859161,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.851912260055542,0.3937330842018127,0.3748028576374054,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589791297913,0.2661696076393127,0.1884690076112747,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166680693626404,0.2285572737455368,0.2197576016187667,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542890667915344,0.1749112904071808,0.8030790686607361,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.480663388967514,1.0,1.0,0.0,1.0,-2.376495599746704,2.376491069793701,4.541641374089522e-06,1.835679531097412,0.8122037649154663,0.8122037649154663,0.0,134.6475372314453,141.0,27631.748046875,0.0,1311.400634765625,1.0,281.2381591796875,283.2504577636719,291.0513916015625,292.82135009765625,293.1499938964844,293.1499938964844,281.54998779296875,37457.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773442804813385,1.0,0.0,0.0,3.271562337875366,3.271583318710327,7.141734954529966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.70263671875,0.0,1161.2611083984375,1895.4371337890625,0.0,2231.4716796875,0.8225904107093811,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809228539466858,0.434744119644165,0.3935776054859161,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.851912260055542,0.3937330842018127,0.3748028576374054,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589791297913,0.2661696076393127,0.1884690076112747,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166680693626404,0.2285572737455368,0.2197576016187667,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542890667915344,0.1749112904071808,0.8030790686607361,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.480663388967514,1.0,1.0,0.0,1.0,-2.376495599746704,2.376491069793701,4.541641374089522e-06,1.835679531097412,0.8122037649154663,0.8122037649154663,0.0,134.6475372314453,141.0,27631.748046875,0.0,1311.400634765625,1.0,281.2381591796875,283.2504577636719,291.0513916015625,292.82135009765625,293.1499938964844,293.1499938964844,281.54998779296875,37457.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773442804813385,1.0,0.0,0.0,3.271562337875366,3.271583318710327,7.141734954529966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.70263671875,0.0,1161.2611083984375,1895.4371337890625,0.0,2231.4716796875,0.8225904107093811,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775474429130554,0.4334278106689453,0.3923718631267547,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518658876419067,0.3969721794128418,0.377834290266037,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138614654541,0.2675713002681732,0.1894382685422897,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159262895584106,0.2297342121601104,0.2208633571863174,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.653031051158905,0.175369918346405,0.8050845861434937,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828690886497497,1.0,1.0,0.0,1.0,-2.3835883140563965,2.3835837841033936,4.568713848129846e-06,1.841147780418396,0.8087512254714966,0.8087512254714966,0.0,136.48245239257812,144.0,26815.80859375,0.0,1327.376953125,1.0,281.5375366210937,283.5145568847656,291.0581359863281,292.77703857421875,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584877014160156,1.0,0.0,0.0,3.230785369873047,3.2308058738708496,6.96481436079921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.90576171875,0.0,1121.7939453125,1895.4371337890625,0.0,2099.3212890625,0.8132935762405396,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775474429130554,0.4334278106689453,0.3923718631267547,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518658876419067,0.3969721794128418,0.377834290266037,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138614654541,0.2675713002681732,0.1894382685422897,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159262895584106,0.2297342121601104,0.2208633571863174,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.653031051158905,0.175369918346405,0.8050845861434937,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828690886497497,1.0,1.0,0.0,1.0,-2.3835883140563965,2.3835837841033936,4.568713848129846e-06,1.841147780418396,0.8087512254714966,0.8087512254714966,0.0,136.48245239257812,144.0,26815.80859375,0.0,1327.376953125,1.0,281.5375366210937,283.5145568847656,291.0581359863281,292.77703857421875,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584877014160156,1.0,0.0,0.0,3.230785369873047,3.2308058738708496,6.96481436079921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.90576171875,0.0,1121.7939453125,1895.4371337890625,0.0,2099.3212890625,0.8132935762405396,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743451237678528,0.432501345872879,0.3915233314037323,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.851899266242981,0.4005067050457001,0.3811556994915008,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496214509010315,0.2692508995532989,0.1906095743179321,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153398394584656,0.2311561852693557,0.2222165018320083,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520280241966248,0.1760869473218917,0.8083414435386658,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855438768863678,1.0,1.0,0.0,1.0,-2.3935022354125977,2.3934977054595947,4.606768470694078e-06,1.8488305807113647,0.8082928657531738,0.8082928657531738,0.0,138.51730346679688,147.0,26130.568359375,0.0,1347.689697265625,1.0,281.8371276855469,283.778564453125,291.0654602050781,292.7420349121094,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453365325927734,1.0,0.0,0.0,3.206707000732422,3.2067270278930664,6.861386054879404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.59375,0.0,1097.637939453125,1895.4371337890625,0.0,1985.24365234375,0.8076274394989014,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743451237678528,0.432501345872879,0.3915233314037323,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.851899266242981,0.4005067050457001,0.3811556994915008,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496214509010315,0.2692508995532989,0.1906095743179321,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153398394584656,0.2311561852693557,0.2222165018320083,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520280241966248,0.1760869473218917,0.8083414435386658,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855438768863678,1.0,1.0,0.0,1.0,-2.3935022354125977,2.3934977054595947,4.606768470694078e-06,1.8488305807113647,0.8082928657531738,0.8082928657531738,0.0,138.51730346679688,147.0,26130.568359375,0.0,1347.689697265625,1.0,281.8371276855469,283.778564453125,291.0654602050781,292.7420349121094,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453365325927734,1.0,0.0,0.0,3.206707000732422,3.2067270278930664,6.861386054879404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.59375,0.0,1097.637939453125,1895.4371337890625,0.0,1985.24365234375,0.8076274394989014,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712959885597229,0.4319046139717102,0.3909816741943359,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519905209541321,0.40428626537323,0.3847199380397796,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711671888828277,0.1919538825750351,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148682475090027,0.2327737212181091,0.2237673848867416,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512119770050049,0.1770056337118148,0.8125738501548767,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886025786399841,1.0,1.0,0.0,1.0,-2.4056944847106934,2.405689716339112,4.65384664494195e-06,1.8583078384399407,0.8107611536979675,0.8107611536979675,0.0,140.7281494140625,150.0,25511.720703125,0.0,1371.6802978515625,1.0,282.1368713378906,284.03668212890625,291.0709533691406,292.7094116210937,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336650490760803,1.0,0.0,0.0,3.1994612216949463,3.199481248855591,6.830414349678904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.42138671875,0.0,1088.3955078125,1895.4371337890625,0.0,1885.878173828125,0.8056398630142212,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712959885597229,0.4319046139717102,0.3909816741943359,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519905209541321,0.40428626537323,0.3847199380397796,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711671888828277,0.1919538825750351,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148682475090027,0.2327737212181091,0.2237673848867416,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512119770050049,0.1770056337118148,0.8125738501548767,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886025786399841,1.0,1.0,0.0,1.0,-2.4056944847106934,2.405689716339112,4.65384664494195e-06,1.8583078384399407,0.8107611536979675,0.8107611536979675,0.0,140.7281494140625,150.0,25511.720703125,0.0,1371.6802978515625,1.0,282.1368713378906,284.03668212890625,291.0709533691406,292.7094116210937,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336650490760803,1.0,0.0,0.0,3.1994612216949463,3.199481248855591,6.830414349678904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.42138671875,0.0,1088.3955078125,1895.4371337890625,0.0,1885.878173828125,0.8056398630142212,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697930574417114,0.4317579567432403,0.3907922804355621,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520292639732361,0.406282514333725,0.3865688741207123,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7489405274391174,0.2722253799438476,0.1926768869161605,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146475315093994,0.2336601018905639,0.2245991080999374,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508422493934631,0.1775395423173904,0.8149725794792175,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902516603469848,1.0,1.0,0.0,1.0,-2.4124367237091064,2.4124319553375244,4.6800005293334834e-06,1.863555669784546,0.8138574361801147,0.8138574361801147,0.0,141.90196228027344,150.0,25072.49609375,0.0,1384.839111328125,1.0,282.3847961425781,284.2288818359375,291.0472717285156,292.60955810546875,293.1499938964844,293.1499938964844,282.45001220703125,35913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259355187416077,1.0,0.0,0.0,3.202270269393921,3.2022900581359863,6.842412858532043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.6357421875,0.0,1089.1934814453125,1895.4371337890625,0.0,1821.1309814453125,0.8060808181762695,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686390519142151,0.4318113029003143,0.3908413350582123,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.852336585521698,0.4084229469299316,0.3885840475559234,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489895224571228,0.2734129726886749,0.1935053020715713,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146676182746887,0.2346470952033996,0.2255379557609558,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507099866867065,0.1781658977270126,0.8178089261054993,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920054078102112,1.0,1.0,0.0,1.0,-2.420445680618286,2.420441150665283,4.711155270342715e-06,1.86978280544281,0.8167614340782166,0.8167614340782166,0.0,143.0074462890625,153.0,25122.658203125,0.0,1399.36328125,1.0,282.4368896484375,284.3013916015625,291.07928466796875,292.6908569335937,293.1499938964844,293.1499938964844,282.75,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237916588783264,1.0,0.0,0.0,3.21044921875,3.2104692459106445,6.877410214656265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.7802734375,0.0,1094.8515625,1895.4371337890625,0.0,1803.330810546875,0.8076149225234985,1.0,0.0,3.0,1.0,0.0
12053820,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664173483848572,0.4321341216564178,0.3911074697971344,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.852989912033081,0.4128758311271667,0.392766386270523,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491763234138489,0.2759602069854736,0.1952785551548004,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147855758666992,0.2367551922798156,0.2275418639183044,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505634188652039,0.1795517951250076,0.8241006135940552,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957433640956878,1.0,1.0,0.0,1.0,-2.437884569168091,2.437879800796509,4.779407845489914e-06,1.8833664655685425,0.8259713649749756,0.8259713649749756,0.0,145.3254852294922,156.0,24761.421875,0.0,1430.9078369140625,1.0,282.7371826171875,284.55908203125,291.0882568359375,292.677978515625,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160510420799255,1.0,0.0,0.0,3.239143848419189,3.239163875579834,7.000898563092051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.947265625,0.0,1117.1280517578125,1895.4371337890625,0.0,1739.6536865234375,0.8135004043579102,1.0,0.0,3.0,1.0,0.0
12053880,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664173483848572,0.4321341216564178,0.3911074697971344,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.852989912033081,0.4128758311271667,0.392766386270523,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491763234138489,0.2759602069854736,0.1952785551548004,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147855758666992,0.2367551922798156,0.2275418639183044,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505634188652039,0.1795517951250076,0.8241006135940552,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957433640956878,1.0,1.0,0.0,1.0,-2.437884569168091,2.437879800796509,4.779407845489914e-06,1.8833664655685425,0.8259713649749756,0.8259713649749756,0.0,145.3254852294922,156.0,24761.421875,0.0,1430.9078369140625,1.0,282.7371826171875,284.55908203125,291.0882568359375,292.677978515625,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160510420799255,1.0,0.0,0.0,3.239143848419189,3.239163875579834,7.000898563092051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.947265625,0.0,1117.1280517578125,1895.4371337890625,0.0,1739.6536865234375,0.8135004043579102,1.0,0.0,3.0,1.0,0.0
12053940,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644770979881287,0.4327909350395202,0.3916831314563751,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538264632225037,0.4175846576690674,0.3971987962722778,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495976090431213,0.2787597179412842,0.1972334235906601,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151103019714355,0.2390562146902084,0.2297352105379104,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506601572036743,0.1811230480670929,0.8312600255012512,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997774660587311,1.0,1.0,0.0,1.0,-2.457484722137451,2.457479953765869,4.856735813518753e-06,1.898639440536499,0.8383331894874573,0.8383331894874573,0.0,147.7187042236328,159.0,24424.951171875,0.0,1465.9432373046875,1.0,283.0376281738281,284.8105163574219,291.09393310546875,292.664306640625,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096239328384399,1.0,0.0,0.0,3.2843074798583984,3.284327983856201,7.197488116617023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.6220703125,0.0,1154.91748046875,1895.4371337890625,0.0,1687.515625,0.8210700750350952,1.0,0.0,3.0,1.0,0.0
12054000,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644770979881287,0.4327909350395202,0.3916831314563751,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538264632225037,0.4175846576690674,0.3971987962722778,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495976090431213,0.2787597179412842,0.1972334235906601,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151103019714355,0.2390562146902084,0.2297352105379104,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506601572036743,0.1811230480670929,0.8312600255012512,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997774660587311,1.0,1.0,0.0,1.0,-2.457484722137451,2.457479953765869,4.856735813518753e-06,1.898639440536499,0.8383331894874573,0.8383331894874573,0.0,147.7187042236328,159.0,24424.951171875,0.0,1465.9432373046875,1.0,283.0376281738281,284.8105163574219,291.09393310546875,292.664306640625,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096239328384399,1.0,0.0,0.0,3.2843074798583984,3.284327983856201,7.197488116617023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.6220703125,0.0,1154.91748046875,1895.4371337890625,0.0,1687.515625,0.8210700750350952,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620295524597168,0.4329730570316314,0.3920950293540954,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541792631149292,0.4219841063022613,0.4015402495861053,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496359348297119,0.281353086233139,0.1991678923368454,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150657176971436,0.2411911785602569,0.2319070398807525,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504471302032471,0.1825763583183288,0.8384522199630737,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039718151092529,1.0,1.0,0.0,1.0,-2.476772785186768,2.4767677783966064,4.9335608309775125e-06,1.9137234687805176,0.8508686423301697,0.8508686423301697,0.0,150.44500732421875,162.0,24452.212890625,0.0,1502.4593505859375,1.0,283.145751953125,284.9046936035156,291.1382751464844,292.7374572753906,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149147391319275,1.0,0.0,0.0,3.3202428817749023,3.320263385772705,7.355852176260669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.6640625,0.0,1183.862548828125,1895.4371337890625,0.0,1730.3865966796875,0.8271199464797974,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620295524597168,0.4329730570316314,0.3920950293540954,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541792631149292,0.4219841063022613,0.4015402495861053,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496359348297119,0.281353086233139,0.1991678923368454,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150657176971436,0.2411911785602569,0.2319070398807525,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504471302032471,0.1825763583183288,0.8384522199630737,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039718151092529,1.0,1.0,0.0,1.0,-2.476772785186768,2.4767677783966064,4.9335608309775125e-06,1.9137234687805176,0.8508686423301697,0.8508686423301697,0.0,150.44500732421875,162.0,24452.212890625,0.0,1502.4593505859375,1.0,283.145751953125,284.9046936035156,291.1382751464844,292.7374572753906,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149147391319275,1.0,0.0,0.0,3.3202428817749023,3.320263385772705,7.355852176260669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.6640625,0.0,1183.862548828125,1895.4371337890625,0.0,1730.3865966796875,0.8271199464797974,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583080172538757,0.4323402643203735,0.3918132483959198,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533459305763245,0.4257419109344482,0.4053348302841186,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486181259155273,0.2834532856941223,0.2007991522550583,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.713996171951294,0.2428973615169525,0.2337331175804138,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492570042610168,0.1836490333080291,0.8442444205284119,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080318450927734,1.0,1.0,0.0,1.0,-2.492110252380371,2.49210524559021,4.9951504479395226e-06,1.9257478713989256,0.8629252314567566,0.8629252314567566,0.0,153.71688842773438,165.0,24632.712890625,0.0,1536.5386962890625,1.0,283.1498413085937,284.91180419921875,291.1620483398437,292.79669189453125,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262125015258789,1.0,0.0,0.0,3.341999292373657,3.342020034790039,7.452569548149768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.162109375,0.0,1198.8604736328125,1895.4371337890625,0.0,1823.4359130859373,0.8307344317436218,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583080172538757,0.4323402643203735,0.3918132483959198,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533459305763245,0.4257419109344482,0.4053348302841186,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486181259155273,0.2834532856941223,0.2007991522550583,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.713996171951294,0.2428973615169525,0.2337331175804138,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492570042610168,0.1836490333080291,0.8442444205284119,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080318450927734,1.0,1.0,0.0,1.0,-2.492110252380371,2.49210524559021,4.9951504479395226e-06,1.9257478713989256,0.8629252314567566,0.8629252314567566,0.0,153.71688842773438,165.0,24632.712890625,0.0,1536.5386962890625,1.0,283.1498413085937,284.91180419921875,291.1620483398437,292.79669189453125,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262125015258789,1.0,0.0,0.0,3.341999292373657,3.342020034790039,7.452569548149768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.162109375,0.0,1198.8604736328125,1895.4371337890625,0.0,1823.4359130859373,0.8307344317436218,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561316728591919,0.4318408668041229,0.3914647698402405,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526085615158081,0.4274443089962005,0.4070399403572082,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478196024894714,0.2843683958053589,0.2015060633420944,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131587266921997,0.2436168938875198,0.2345089316368103,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483648419380188,0.184054434299469,0.8465261459350586,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099567770957947,1.0,1.0,0.0,1.0,-2.4982643127441406,2.4982593059539795,5.0199678298668005e-06,1.9305698871612549,0.8689919114112854,0.8689919114112854,0.0,155.47909545898438,165.0,24700.314453125,0.0,1552.2314453125,1.0,283.14996337890625,284.9164123535156,291.1582946777344,292.8023681640625,293.1499938964844,293.1499938964844,283.1499938964844,32816.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309705018997192,1.0,0.0,0.0,3.341991901397705,3.342012405395508,7.452536578966829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.6337890625,0.0,1194.9239501953125,1895.4371337890625,0.0,1863.20751953125,0.8327236175537109,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.853907585144043,0.4312881529331207,0.3910556733608246,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517972230911255,0.4290780425071716,0.4086698293685913,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469556927680969,0.2852352261543274,0.2021724581718444,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122326493263245,0.2442785799503326,0.2352230697870254,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473830938339233,0.1843983829021453,0.8485028743743896,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.511810302734375,1.0,1.0,0.0,1.0,-2.503765821456909,2.503760814666748,5.0421931518940255e-06,1.9348737001419067,0.8750321865081787,0.8750321865081787,0.0,157.25816345214844,168.0,24779.072265625,0.0,1567.1883544921875,1.0,283.1499938964844,284.9153137207031,291.15057373046875,292.8019104003906,293.1499938964844,293.1499938964844,283.1499938964844,32528.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347168326377869,1.0,0.0,0.0,3.355364799499512,3.3553853034973145,7.512297202083573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.1611328125,0.0,1205.532470703125,1895.4371337890625,0.0,1894.75537109375,0.8324337601661682,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495134115219116,0.4301205277442932,0.3901488780975342,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501394391059875,0.4322253763675689,0.411786675453186,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452076077461243,0.2868994176387787,0.203437328338623,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102800607681274,0.2454927116632461,0.2365260124206543,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453208923339844,0.1849630177021026,0.8518040776252747,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153272151947021,1.0,1.0,0.0,1.0,-2.5134739875793457,2.513468742370605,5.0814815040212125e-06,1.9424409866333008,0.8872567415237427,0.8872567415237427,0.0,160.78233337402344,156.0,24903.29296875,0.0,1595.3759765625,1.0,283.1499938964844,284.9205017089844,291.1331481933594,292.7921142578125,293.1499938964844,293.1499938964844,283.1499938964844,31618.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394195795059204,1.0,0.0,0.0,3.362123250961304,3.362143993377685,7.542591902165441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.353515625,0.0,1205.657470703125,1895.4371337890625,0.0,1934.636962890625,0.8326320052146912,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495134115219116,0.4301205277442932,0.3901488780975342,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501394391059875,0.4322253763675689,0.411786675453186,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452076077461243,0.2868994176387787,0.203437328338623,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102800607681274,0.2454927116632461,0.2365260124206543,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453208923339844,0.1849630177021026,0.8518040776252747,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153272151947021,1.0,1.0,0.0,1.0,-2.5134739875793457,2.513468742370605,5.0814815040212125e-06,1.9424409866333008,0.8872567415237427,0.8872567415237427,0.0,160.78233337402344,156.0,24903.29296875,0.0,1595.3759765625,1.0,283.1499938964844,284.9205017089844,291.1331481933594,292.7921142578125,293.1499938964844,293.1499938964844,283.1499938964844,31618.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394195795059204,1.0,0.0,0.0,3.362123250961304,3.362143993377685,7.542591902165441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.353515625,0.0,1205.657470703125,1895.4371337890625,0.0,1934.636962890625,0.8326320052146912,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519200682640076,0.4289552569389343,0.388997882604599,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.855242133140564,0.4352944493293762,0.414571613073349,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492321133613586,0.2885515987873077,0.2045028507709503,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.714066207408905,0.2466358095407486,0.2375046610832214,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482254862785339,0.1854412406682968,0.8534912467002869,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139975547790527,1.0,1.0,0.0,1.0,-2.519923448562622,2.519918441772461,5.107664492243202e-06,1.9474661350250244,0.899597704410553,0.899597704410553,0.0,158.2441864013672,144.0,24996.609375,0.0,1593.2554931640625,1.0,283.1499938964844,284.9264831542969,291.1216735839844,292.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417347431182861,1.0,0.0,0.0,3.363288402557373,3.363308906555176,7.547820359832258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.46337890625,0.0,1200.3231201171875,1895.4371337890625,0.0,1954.382568359375,0.8315666317939758,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519200682640076,0.4289552569389343,0.388997882604599,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.855242133140564,0.4352944493293762,0.414571613073349,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492321133613586,0.2885515987873077,0.2045028507709503,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.714066207408905,0.2466358095407486,0.2375046610832214,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482254862785339,0.1854412406682968,0.8534912467002869,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139975547790527,1.0,1.0,0.0,1.0,-2.519923448562622,2.519918441772461,5.107664492243202e-06,1.9474661350250244,0.899597704410553,0.899597704410553,0.0,158.2441864013672,144.0,24996.609375,0.0,1593.2554931640625,1.0,283.1499938964844,284.9264831542969,291.1216735839844,292.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417347431182861,1.0,0.0,0.0,3.363288402557373,3.363308906555176,7.547820359832258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.46337890625,0.0,1200.3231201171875,1895.4371337890625,0.0,1954.382568359375,0.8315666317939758,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592216968536377,0.4278587102890014,0.3877534568309784,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653485774993896,0.4383554756641388,0.4171837568283081,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575544118881226,0.2902639806270599,0.205488309264183,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216012477874756,0.2477823048830032,0.2383201420307159,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548253297805786,0.1859157234430313,0.854362964630127,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100858807563782,1.0,1.0,0.0,1.0,-2.5247788429260254,2.524773597717285,5.12728502144455e-06,1.951180100440979,0.9120596647262572,0.9120596647262572,0.0,151.78025817871094,132.0,25071.134765625,0.0,1572.054931640625,1.0,283.1499938964844,284.93377685546875,291.1163635253906,292.7823791503906,293.1499938964844,293.1499938964844,283.1499938964844,29738.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429386377334595,1.0,0.0,0.0,3.359332323074341,3.3593525886535645,7.530073844463914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.03564453125,0.0,1190.07666015625,1895.4371337890625,0.0,1964.6785888671875,0.8353474140167236,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592216968536377,0.4278587102890014,0.3877534568309784,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653485774993896,0.4383554756641388,0.4171837568283081,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575544118881226,0.2902639806270599,0.205488309264183,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216012477874756,0.2477823048830032,0.2383201420307159,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548253297805786,0.1859157234430313,0.854362964630127,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100858807563782,1.0,1.0,0.0,1.0,-2.5247788429260254,2.524773597717285,5.12728502144455e-06,1.951180100440979,0.9120596647262572,0.9120596647262572,0.0,151.78025817871094,132.0,25071.134765625,0.0,1572.054931640625,1.0,283.1499938964844,284.93377685546875,291.1163635253906,292.7823791503906,293.1499938964844,293.1499938964844,283.1499938964844,29738.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429386377334595,1.0,0.0,0.0,3.359332323074341,3.3593525886535645,7.530073844463914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.03564453125,0.0,1190.07666015625,1895.4371337890625,0.0,1964.6785888671875,0.8353474140167236,1.0,0.0,3.0,1.0,0.0
