time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702675700187683,0.4267381429672241,0.3864375054836273,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793817162513733,0.4413536190986633,0.4196734726428985,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693003416061401,0.2919934391975403,0.2064359486103058,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316883206367493,0.2489093244075775,0.2390442192554474,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643787622451782,0.186377614736557,0.8548145890235901,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.504595160484314,1.0,1.0,0.0,1.0,-2.528740882873535,2.528735876083374,5.143217549630208e-06,1.954156517982483,0.9242540597915648,0.9242540597915648,0.0,143.121826171875,120.0,25194.88671875,0.0,1540.10791015625,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.7899475097656,293.1499938964844,293.1499938964844,283.1499938964844,29840.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442741990089417,1.0,0.0,0.0,3.410027503967285,3.410048246383667,7.759059599266038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.587890625,0.0,1239.1580810546875,1895.4371337890625,0.0,1976.1231689453125,0.847286581993103,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702675700187683,0.4267381429672241,0.3864375054836273,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793817162513733,0.4413536190986633,0.4196734726428985,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693003416061401,0.2919934391975403,0.2064359486103058,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316883206367493,0.2489093244075775,0.2390442192554474,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643787622451782,0.186377614736557,0.8548145890235901,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.504595160484314,1.0,1.0,0.0,1.0,-2.528740882873535,2.528735876083374,5.143217549630208e-06,1.954156517982483,0.9242540597915648,0.9242540597915648,0.0,143.121826171875,120.0,25194.88671875,0.0,1540.10791015625,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.7899475097656,293.1499938964844,293.1499938964844,283.1499938964844,29840.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442741990089417,1.0,0.0,0.0,3.410027503967285,3.410048246383667,7.759059599266038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.587890625,0.0,1239.1580810546875,1895.4371337890625,0.0,1976.1231689453125,0.847286581993103,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770748972892761,0.4261530637741089,0.3857417404651642,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877440094947815,0.4428156018257141,0.4208667874336242,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763705849647522,0.2928527295589447,0.2068933546543121,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376514077186584,0.2494561672210693,0.2393730729818344,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701923608779907,0.1865956932306289,0.854898989200592,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014522671699524,1.0,1.0,0.0,1.0,-2.530385255813598,2.530380249023437,5.149788648850517e-06,1.9553672075271609,0.9302144050598145,0.9302144050598145,0.0,138.28321838378906,120.0,25269.4140625,0.0,1521.44873046875,1.0,283.1499938964844,284.9012756347656,291.11883544921875,292.7959289550781,293.1499938964844,293.1499938964844,283.1499938964844,30199.123046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451246380805969,1.0,0.0,0.0,3.451740026473999,3.45176100730896,7.950042117954581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.45556640625,0.0,1282.53271484375,1895.4371337890625,0.0,1983.42333984375,0.8544431328773499,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.884742021560669,0.4255558550357818,0.38502037525177,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969867825508118,0.4442543983459472,0.4220252335071563,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842401266098022,0.2937093079090118,0.2073400467634201,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443055510520935,0.2499919086694717,0.2396804839372635,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767032742500305,0.1868044584989547,0.8548933267593384,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981105327606201,1.0,1.0,0.0,1.0,-2.5318100452423096,2.5318048000335693,5.155447979632299e-06,1.9563970565795896,0.936145842075348,0.936145842075348,0.0,133.2111053466797,108.0,25326.353515625,0.0,1501.4654541015625,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.8005676269531,293.1499938964844,293.1499938964844,283.1499938964844,30363.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460313439369202,1.0,0.0,0.0,3.481642961502075,3.4816644191741943,8.088384788607073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.67138671875,0.0,1313.577392578125,1895.4371337890625,0.0,1991.2161865234373,0.8642961978912354,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028268456459044,0.4243343770503998,0.3835357427597046,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194027185440063,0.4470697045326233,0.4242648482322693,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024821877479553,0.2954195141792297,0.2082173973321914,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601038813591003,0.2510340213775635,0.2402488887310028,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919392347335815,0.1871968656778335,0.8546810746192932,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.490980863571167,1.0,1.0,0.0,1.0,-2.534199476242065,2.534194231033325,5.16484624313307e-06,1.958073258399964,0.9477134943008424,0.9477134943008424,0.0,122.56990051269533,96.0,25458.470703125,0.0,1458.6800537109375,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8111572265625,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480627298355103,1.0,0.0,0.0,3.564783811569214,3.5648062229156494,8.479294706376095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.53662109375,0.0,1404.8946533203125,1895.4371337890625,0.0,2008.7147216796875,0.8841078877449036,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028268456459044,0.4243343770503998,0.3835357427597046,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194027185440063,0.4470697045326233,0.4242648482322693,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024821877479553,0.2954195141792297,0.2082173973321914,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601038813591003,0.2510340213775635,0.2402488887310028,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919392347335815,0.1871968656778335,0.8546810746192932,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.490980863571167,1.0,1.0,0.0,1.0,-2.534199476242065,2.534194231033325,5.16484624313307e-06,1.958073258399964,0.9477134943008424,0.9477134943008424,0.0,122.56990051269533,96.0,25458.470703125,0.0,1458.6800537109375,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8111572265625,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480627298355103,1.0,0.0,0.0,3.564783811569214,3.5648062229156494,8.479294706376095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.53662109375,0.0,1404.8946533203125,1895.4371337890625,0.0,2008.7147216796875,0.8841078877449036,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.927204728126526,0.4230992496013641,0.3820176422595978,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481534361839294,0.4498177468776703,0.4264200925827026,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233821988105774,0.2971393167972564,0.2090862840414047,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800354957580566,0.252046674489975,0.240769937634468,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103739976882935,0.1875629872083664,0.854261040687561,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834128022193908,1.0,1.0,0.0,1.0,-2.536130428314209,2.5361251831054688,5.172324563318398e-06,1.959365606307984,0.9589564800262452,0.9589564800262452,0.0,111.48670959472656,84.0,25587.7421875,0.0,1413.30859375,1.0,283.1499938964844,284.8253479003906,291.1241149902344,292.82080078125,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501593828201294,1.0,0.0,0.0,3.653729200363159,3.653752565383911,8.907708206606912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.9697265625,0.0,1507.867431640625,1895.4371337890625,0.0,2026.830322265625,0.9053419232368468,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.927204728126526,0.4230992496013641,0.3820176422595978,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481534361839294,0.4498177468776703,0.4264200925827026,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233821988105774,0.2971393167972564,0.2090862840414047,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800354957580566,0.252046674489975,0.240769937634468,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103739976882935,0.1875629872083664,0.854261040687561,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834128022193908,1.0,1.0,0.0,1.0,-2.536130428314209,2.5361251831054688,5.172324563318398e-06,1.959365606307984,0.9589564800262452,0.9589564800262452,0.0,111.48670959472656,84.0,25587.7421875,0.0,1413.30859375,1.0,283.1499938964844,284.8253479003906,291.1241149902344,292.82080078125,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501593828201294,1.0,0.0,0.0,3.653729200363159,3.653752565383911,8.907708206606912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.9697265625,0.0,1507.867431640625,1895.4371337890625,0.0,2026.830322265625,0.9053419232368468,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579127430915833,0.4218697547912597,0.3804907500743866,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792193174362184,0.4525143206119537,0.4285130202770233,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482034802436829,0.2988824844360351,0.2099614441394806,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051589131355286,0.2530410289764404,0.2412607371807098,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309519648551941,0.1879122257232666,0.8537055850028992,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361080169678,1.0,1.0,0.0,1.0,-2.5377843379974365,2.5377790927886963,5.178639639780158e-06,1.960424542427063,0.9698861241340636,0.9698861241340636,0.0,100.12992095947266,87.0,25712.943359375,0.0,1366.3299560546875,1.0,283.1499938964844,284.7924499511719,291.1254272460937,292.8296203613281,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752190887928009,1.0,0.0,0.0,3.74506139755249,3.745085716247559,9.358606121168124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.06396484375,0.0,1619.156005859375,1895.4371337890625,0.0,2044.43505859375,0.926173448562622,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579127430915833,0.4218697547912597,0.3804907500743866,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792193174362184,0.4525143206119537,0.4285130202770233,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482034802436829,0.2988824844360351,0.2099614441394806,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051589131355286,0.2530410289764404,0.2412607371807098,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309519648551941,0.1879122257232666,0.8537055850028992,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361080169678,1.0,1.0,0.0,1.0,-2.5377843379974365,2.5377790927886963,5.178639639780158e-06,1.960424542427063,0.9698861241340636,0.9698861241340636,0.0,100.12992095947266,87.0,25712.943359375,0.0,1366.3299560546875,1.0,283.1499938964844,284.7924499511719,291.1254272460937,292.8296203613281,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752190887928009,1.0,0.0,0.0,3.74506139755249,3.745085716247559,9.358606121168124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.06396484375,0.0,1619.156005859375,1895.4371337890625,0.0,2044.43505859375,0.926173448562622,1.0,0.0,3.0,1.0,0.0
12055380,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737059473991394,0.4202267229557037,0.3789339661598205,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948963522911072,0.4548449218273163,0.4305887520313263,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642536997795105,0.3003944456577301,0.2109035700559616,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.819770336151123,0.2538207471370697,0.2418399304151535,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430525422096252,0.1880832463502884,0.8536832928657532,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434414386749,1.0,1.0,0.0,1.0,-2.540208578109741,2.540203332901001,5.188088380236877e-06,1.962070345878601,0.9789695143699646,0.9789695143699646,0.0,94.42949676513672,90.0,26034.42578125,0.0,1344.7474365234375,1.0,283.05230712890625,284.68115234375,291.146240234375,292.8820495605469,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595196962356567,1.0,0.0,0.0,3.825339794158936,3.82536506652832,9.764124797584373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.48291015625,0.0,1721.667236328125,1895.4371337890625,0.0,2108.361572265625,0.9432733654975892,1.0,0.0,3.0,1.0,0.0
12055440,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737059473991394,0.4202267229557037,0.3789339661598205,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948963522911072,0.4548449218273163,0.4305887520313263,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642536997795105,0.3003944456577301,0.2109035700559616,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.819770336151123,0.2538207471370697,0.2418399304151535,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430525422096252,0.1880832463502884,0.8536832928657532,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434414386749,1.0,1.0,0.0,1.0,-2.540208578109741,2.540203332901001,5.188088380236877e-06,1.962070345878601,0.9789695143699646,0.9789695143699646,0.0,94.42949676513672,90.0,26034.42578125,0.0,1344.7474365234375,1.0,283.05230712890625,284.68115234375,291.146240234375,292.8820495605469,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595196962356567,1.0,0.0,0.0,3.825339794158936,3.82536506652832,9.764124797584373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.48291015625,0.0,1721.667236328125,1895.4371337890625,0.0,2108.361572265625,0.9432733654975892,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.976708710193634,0.4189845621585846,0.3780022859573364,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983975291252136,0.4556611776351928,0.4314610362052917,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683903217315674,0.3008911311626434,0.2113171815872192,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231821060180664,0.2539920508861542,0.2420658767223358,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458895444869995,0.1879841834306717,0.8534477949142456,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713582098484039,1.0,1.0,0.0,1.0,-2.5406265258789062,2.540621519088745,5.189646344661014e-06,1.962317705154419,0.9810118079185486,0.9810118079185486,0.0,93.1781997680664,90.0,26661.892578125,0.0,1339.857666015625,1.0,282.7957458496094,284.4696350097656,291.2050476074219,293.0491638183594,293.1499938964844,293.1499938964844,282.75,34381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771191418170929,1.0,0.0,0.0,3.853358507156372,3.853384256362915,9.907682851917343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.23974609375,0.0,1758.6170654296875,1895.4371337890625,0.0,2211.42529296875,0.9498034119606018,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.976298451423645,0.4173812866210937,0.3766524195671081,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561727643013,0.4317810237407684,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.869339108467102,0.3011380434036255,0.2115385681390762,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237705826759338,0.2539447844028473,0.2420859932899475,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.746127724647522,0.1876890808343887,0.8524211049079895,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708885550498962,1.0,1.0,0.0,1.0,-2.5384483337402344,2.538443088531494,5.180583684705198e-06,1.960549592971801,0.9835681915283204,0.9835681915283204,0.0,92.87855529785156,93.0,26704.669921875,0.0,1335.8026123046875,1.0,282.7565002441406,284.4069519042969,291.1856689453125,292.9923400878906,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772308588027954,1.0,0.0,0.0,3.875844240188599,3.8758702278137207,1.0023650247603657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.03466796875,0.0,1788.6859130859375,1895.4371337890625,0.0,2265.313720703125,0.9550963640213012,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704336524009703,0.4136866927146911,0.3735437989234924,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997038960456848,0.456633985042572,0.4327137172222137,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664774894714355,0.3012343347072601,0.2117317616939544,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.820701539516449,0.2534584999084472,0.2417975664138794,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426203489303589,0.1867204904556274,0.8488729596138,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.470616340637207,1.0,1.0,0.0,1.0,-2.531463384628296,2.5314583778381348,5.151731784280855e-06,1.954957842826844,0.9847732186317444,0.9847732186317444,0.0,93.72888946533205,96.0,27316.32421875,0.0,1330.6575927734375,1.0,282.4563903808594,284.1305236816406,291.1800842285156,293.0340270996094,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927553057670593,1.0,0.0,0.0,3.907876491546631,3.907902956008911,1.0190017292188711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.5048828125,0.0,1832.7353515625,1895.4371337890625,0.0,2405.3818359375,0.9626449346542358,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704336524009703,0.4136866927146911,0.3735437989234924,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997038960456848,0.456633985042572,0.4327137172222137,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664774894714355,0.3012343347072601,0.2117317616939544,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.820701539516449,0.2534584999084472,0.2417975664138794,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426203489303589,0.1867204904556274,0.8488729596138,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.470616340637207,1.0,1.0,0.0,1.0,-2.531463384628296,2.5314583778381348,5.151731784280855e-06,1.954957842826844,0.9847732186317444,0.9847732186317444,0.0,93.72888946533205,96.0,27316.32421875,0.0,1330.6575927734375,1.0,282.4563903808594,284.1305236816406,291.1800842285156,293.0340270996094,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927553057670593,1.0,0.0,0.0,3.907876491546631,3.907902956008911,1.0190017292188711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.5048828125,0.0,1832.7353515625,1895.4371337890625,0.0,2405.3818359375,0.9626449346542358,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595299363136292,0.4095898568630218,0.3700609505176544,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910510778427124,0.456561267375946,0.432852953672409,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027923583984,0.3009694516658783,0.2116768062114715,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137739896774292,0.2525859475135803,0.2411575764417648,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356508374214172,0.1853650957345962,0.8436709642410278,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707180261611938,1.0,1.0,0.0,1.0,-2.520359516143799,2.5203542709350586,5.10623203808791e-06,1.9461700916290283,0.9826661944389344,0.9826661944389344,0.0,95.8849868774414,99.0,27875.72265625,0.0,1325.9853515625,1.0,282.15625,283.8568420410156,291.1646423339844,293.0536804199219,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042380213737488,1.0,0.0,0.0,3.925101757049561,3.92512845993042,1.0280047035848838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.80224609375,0.0,1857.7752685546875,1895.4371337890625,0.0,2510.235595703125,0.966783046722412,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595299363136292,0.4095898568630218,0.3700609505176544,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910510778427124,0.456561267375946,0.432852953672409,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027923583984,0.3009694516658783,0.2116768062114715,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137739896774292,0.2525859475135803,0.2411575764417648,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356508374214172,0.1853650957345962,0.8436709642410278,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707180261611938,1.0,1.0,0.0,1.0,-2.520359516143799,2.5203542709350586,5.10623203808791e-06,1.9461700916290283,0.9826661944389344,0.9826661944389344,0.0,95.8849868774414,99.0,27875.72265625,0.0,1325.9853515625,1.0,282.15625,283.8568420410156,291.1646423339844,293.0536804199219,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042380213737488,1.0,0.0,0.0,3.925101757049561,3.92512845993042,1.0280047035848838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.80224609375,0.0,1857.7752685546875,1895.4371337890625,0.0,2510.235595703125,0.966783046722412,1.0,0.0,3.0,1.0,0.0
12055860,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460232853889464,0.405262678861618,0.3663636445999145,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830397963523864,0.4561465680599212,0.4326649606227875,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425852775574,0.3004884123802185,0.2114684730768203,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050239682197571,0.2514606714248657,0.2402771115303039,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274046540260315,0.1837566643953323,0.8373214602470398,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709217846393585,1.0,1.0,0.0,1.0,-2.506755828857422,2.5067508220672607,5.050856543675764e-06,1.9354486465454104,0.9773561954498292,0.9773561954498292,0.0,98.637939453125,102.0,28433.552734375,0.0,1320.770263671875,1.0,281.8562316894531,283.5884704589844,291.15447998046875,293.0746459960937,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129832148551941,1.0,0.0,0.0,3.929616689682007,3.929643630981445,1.0303710951120593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.98974609375,0.0,1866.287109375,1895.4371337890625,0.0,2590.6923828125,0.9680130481719972,1.0,0.0,3.0,1.0,0.0
12055920,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460232853889464,0.405262678861618,0.3663636445999145,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830397963523864,0.4561465680599212,0.4326649606227875,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425852775574,0.3004884123802185,0.2114684730768203,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050239682197571,0.2514606714248657,0.2402771115303039,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274046540260315,0.1837566643953323,0.8373214602470398,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709217846393585,1.0,1.0,0.0,1.0,-2.506755828857422,2.5067508220672607,5.050856543675764e-06,1.9354486465454104,0.9773561954498292,0.9773561954498292,0.0,98.637939453125,102.0,28433.552734375,0.0,1320.770263671875,1.0,281.8562316894531,283.5884704589844,291.15447998046875,293.0746459960937,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129832148551941,1.0,0.0,0.0,3.929616689682007,3.929643630981445,1.0303710951120593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.98974609375,0.0,1866.287109375,1895.4371337890625,0.0,2590.6923828125,0.9680130481719972,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931771457195282,0.4009368121623993,0.3626281917095184,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974130928516388,0.4555899202823639,0.432307630777359,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.842850387096405,0.2999663949012756,0.211209237575531,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958201169967651,0.250235915184021,0.2392768412828445,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188965678215027,0.1820416748523712,0.8303757905960083,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711330831050873,1.0,1.0,0.0,1.0,-2.4919803142547607,2.4919753074646,4.9911013775272295e-06,1.923824667930603,0.9693994522094728,0.9693994522094728,0.0,101.59369659423828,105.0,29138.765625,0.0,1314.9967041015625,1.0,281.5561828613281,283.3340759277344,291.1558837890625,293.114990234375,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213002681732178,1.0,0.0,0.0,3.923017263412476,3.923043966293335,1.0269130825690809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.5185546875,0.0,1860.2821044921875,1895.4371337890625,0.0,2667.61962890625,0.966707170009613,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931771457195282,0.4009368121623993,0.3626281917095184,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974130928516388,0.4555899202823639,0.432307630777359,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.842850387096405,0.2999663949012756,0.211209237575531,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958201169967651,0.250235915184021,0.2392768412828445,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188965678215027,0.1820416748523712,0.8303757905960083,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711330831050873,1.0,1.0,0.0,1.0,-2.4919803142547607,2.4919753074646,4.9911013775272295e-06,1.923824667930603,0.9693994522094728,0.9693994522094728,0.0,101.59369659423828,105.0,29138.765625,0.0,1314.9967041015625,1.0,281.5561828613281,283.3340759277344,291.1558837890625,293.114990234375,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213002681732178,1.0,0.0,0.0,3.923017263412476,3.923043966293335,1.0269130825690809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.5185546875,0.0,1860.2821044921875,1895.4371337890625,0.0,2667.61962890625,0.966707170009613,1.0,0.0,3.0,1.0,0.0
12056100,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.924925684928894,0.3987856209278106,0.3608192503452301,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696694612503052,0.4552777707576751,0.4321315288543701,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.839016854763031,0.299709677696228,0.2111010104417801,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914559841156006,0.2496087551116943,0.2387775480747223,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147058844566345,0.1811709254980087,0.8268775939941406,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712458252906799,1.0,1.0,0.0,1.0,-2.4846625328063965,2.4846577644348145,4.961655577062629e-06,1.9180748462677,0.9637267589569092,0.9637267589569092,0.0,103.05844116210938,105.0,29834.654296875,0.0,1312.1552734375,1.0,281.29449462890625,283.1330261230469,291.1888427734375,293.2396850585937,293.1499938964844,293.1499938964844,281.25,36358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285529613494873,1.0,0.0,0.0,3.915821075439453,3.915847778320313,1.0231491387457936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.51123046875,0.0,1852.3863525390625,1895.4371337890625,0.0,2734.979248046875,0.9651514291763306,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178400039672852,0.3965747952461242,0.3588827252388,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647958874702454,0.4548863768577575,0.431827962398529,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350158333778381,0.2994102537631988,0.2109344452619552,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.786898136138916,0.2489363849163055,0.2382116168737411,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.710180401802063,0.1802627146244049,0.8231465220451355,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713318943977356,1.0,1.0,0.0,1.0,-2.4766087532043457,2.476603746414185,4.929388524033129e-06,1.9117664098739624,0.958601713180542,0.958601713180542,0.0,104.6172332763672,108.0,29816.470703125,0.0,1308.8133544921875,1.0,281.25616455078125,283.083251953125,291.1614990234375,293.161376953125,293.1499938964844,293.1499938964844,280.95001220703125,36496.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830180823802948,1.0,0.0,0.0,3.905589818954468,3.905616521835327,1.0178096090385225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.32763671875,0.0,1840.524658203125,1895.4371337890625,0.0,2750.12890625,0.962956428527832,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050294756889344,0.3921813368797302,0.3551013767719269,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551931619644164,0.4540411829948425,0.4312097132205963,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276062607765198,0.2988279163837433,0.2106379121541977,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783468961715698,0.2475741952657699,0.2370831668376922,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011765241622925,0.1784382164478302,0.8156917691230774,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.471499502658844,1.0,1.0,0.0,1.0,-2.460654735565185,2.4606497287750244,4.865816663368605e-06,1.8992840051651,0.945123255252838,0.945123255252838,0.0,107.67607879638672,111.0,30577.71875,0.0,1302.1083984375,1.0,280.9564514160156,282.8437194824219,291.16802978515625,293.213134765625,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395603895187378,1.0,0.0,0.0,3.876976490020752,3.877002716064453,1.0029507393483073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.36669921875,0.0,1807.0150146484373,1895.4371337890625,0.0,2837.60791015625,0.956697165966034,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050294756889344,0.3921813368797302,0.3551013767719269,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551931619644164,0.4540411829948425,0.4312097132205963,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276062607765198,0.2988279163837433,0.2106379121541977,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783468961715698,0.2475741952657699,0.2370831668376922,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011765241622925,0.1784382164478302,0.8156917691230774,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.471499502658844,1.0,1.0,0.0,1.0,-2.460654735565185,2.4606497287750244,4.865816663368605e-06,1.8992840051651,0.945123255252838,0.945123255252838,0.0,107.67607879638672,111.0,30577.71875,0.0,1302.1083984375,1.0,280.9564514160156,282.8437194824219,291.16802978515625,293.213134765625,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395603895187378,1.0,0.0,0.0,3.876976490020752,3.877002716064453,1.0029507393483073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.36669921875,0.0,1807.0150146484373,1895.4371337890625,0.0,2837.60791015625,0.956697165966034,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936731219291687,0.3877700567245483,0.3513055145740509,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.945543646812439,0.453066885471344,0.4304713606834411,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205872178077698,0.2982319593429565,0.2103321850299835,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702594995498657,0.2461625784635543,0.2359075844287872,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692450225353241,0.1765842288732528,0.8080973625183105,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716369807720184,1.0,1.0,0.0,1.0,-2.4443037509918213,2.44429898262024,4.801173417945392e-06,1.88652777671814,0.9290014505386353,0.9290014505386353,0.0,110.73681640625,114.0,31331.900390625,0.0,1294.97802734375,1.0,280.6566467285156,282.6107482910156,291.1743469238281,293.2660827636719,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494425415992737,1.0,0.0,0.0,3.836167335510254,3.836193561553955,9.81947778200265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.8857421875,0.0,1759.219482421875,1895.4371337890625,0.0,2930.0498046875,0.9477245211601256,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936731219291687,0.3877700567245483,0.3513055145740509,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.945543646812439,0.453066885471344,0.4304713606834411,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205872178077698,0.2982319593429565,0.2103321850299835,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702594995498657,0.2461625784635543,0.2359075844287872,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692450225353241,0.1765842288732528,0.8080973625183105,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716369807720184,1.0,1.0,0.0,1.0,-2.4443037509918213,2.44429898262024,4.801173417945392e-06,1.88652777671814,0.9290014505386353,0.9290014505386353,0.0,110.73681640625,114.0,31331.900390625,0.0,1294.97802734375,1.0,280.6566467285156,282.6107482910156,291.1743469238281,293.2660827636719,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494425415992737,1.0,0.0,0.0,3.836167335510254,3.836193561553955,9.81947778200265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.8857421875,0.0,1759.219482421875,1895.4371337890625,0.0,2930.0498046875,0.9477245211601256,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946584463119507,0.3873685598373413,0.3501887023448944,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495121836662292,0.4561953842639923,0.4325640499591827,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342969894409,0.3019029796123504,0.2122320085763931,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740016579627991,0.2491631954908371,0.2377970963716507,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602900505066,0.1793685555458068,0.8157555460929871,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733677208423614,1.0,1.0,0.0,1.0,-2.459198236465454,2.459193468093872,4.859171440330101e-06,1.8976919651031487,0.9106488227844238,0.9106488227844238,0.0,110.30011749267578,117.0,32356.25390625,0.0,1311.3406982421875,1.0,280.3569641113281,282.402099609375,291.18231201171875,293.3280334472656,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595676422119141,1.0,0.0,0.0,3.781865358352661,3.781890869140625,9.543449550619698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.5869140625,0.0,1696.4464111328125,1895.4371337890625,0.0,3024.94970703125,0.93576979637146,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946584463119507,0.3873685598373413,0.3501887023448944,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495121836662292,0.4561953842639923,0.4325640499591827,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342969894409,0.3019029796123504,0.2122320085763931,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740016579627991,0.2491631954908371,0.2377970963716507,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602900505066,0.1793685555458068,0.8157555460929871,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733677208423614,1.0,1.0,0.0,1.0,-2.459198236465454,2.459193468093872,4.859171440330101e-06,1.8976919651031487,0.9106488227844238,0.9106488227844238,0.0,110.30011749267578,117.0,32356.25390625,0.0,1311.3406982421875,1.0,280.3569641113281,282.402099609375,291.18231201171875,293.3280334472656,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595676422119141,1.0,0.0,0.0,3.781865358352661,3.781890869140625,9.543449550619698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.5869140625,0.0,1696.4464111328125,1895.4371337890625,0.0,3024.94970703125,0.93576979637146,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905670642852783,0.3850082159042358,0.3484516739845276,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477962851524352,0.4573653638362884,0.4340813159942627,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413997650146,0.3036894202232361,0.2137736082077026,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734753489494324,0.2503348886966705,0.2393161505460739,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963263154029846,0.1804423779249191,0.8225067853927612,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759809076786041,1.0,1.0,0.0,1.0,-2.4707345962524414,2.4707295894622803,4.905257355858339e-06,1.906818151473999,0.8902537822723389,0.8902537822723389,0.0,111.8737335205078,120.0,33344.953125,0.0,1332.1593017578125,1.0,280.05743408203125,282.20416259765625,291.19732666015625,293.4045715332031,293.1499938964844,293.1499938964844,280.3500061035156,37884.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710376620292664,1.0,0.0,0.0,3.713025093078613,3.713050127029419,9.19917908959178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.26025390625,0.0,1618.7657470703125,1895.4371337890625,0.0,3132.544189453125,0.9206186532974244,1.0,0.0,3.0,1.0,0.0
