time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905670642852783,0.3850082159042358,0.3484516739845276,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477962851524352,0.4573653638362884,0.4340813159942627,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413997650146,0.3036894202232361,0.2137736082077026,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734753489494324,0.2503348886966705,0.2393161505460739,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963263154029846,0.1804423779249191,0.8225067853927612,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759809076786041,1.0,1.0,0.0,1.0,-2.4707345962524414,2.4707295894622803,4.905257355858339e-06,1.906818151473999,0.8902537822723389,0.8902537822723389,0.0,111.8737335205078,120.0,33344.953125,0.0,1332.1593017578125,1.0,280.05743408203125,282.20416259765625,291.19732666015625,293.4045715332031,293.1499938964844,293.1499938964844,280.3500061035156,37884.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710376620292664,1.0,0.0,0.0,3.713025093078613,3.713050127029419,9.19917908959178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.26025390625,0.0,1618.7657470703125,1895.4371337890625,0.0,3132.544189453125,0.9206186532974244,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870964646339417,0.3841688632965088,0.3474684357643127,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451940655708312,0.4580969214439392,0.4346112012863159,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.822749137878418,0.3046424388885498,0.2143621295690536,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717227339744568,0.2508281469345093,0.2397586852312088,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947198510169983,0.1807949393987655,0.8242138028144836,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772919714450836,1.0,1.0,0.0,1.0,-2.473477602005005,2.473472595214844,4.916177658742527e-06,1.9089516401290887,0.8831391334533691,0.8831391334533691,0.0,113.20015716552734,120.0,32521.88671875,0.0,1341.1514892578125,1.0,280.3023376464844,282.3958435058594,291.1086120605469,293.1744689941406,293.1499938964844,293.1499938964844,280.3500061035156,37898.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609192967414856,1.0,0.0,0.0,3.6767690181732178,3.676793575286865,9.020404263537784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.1162109375,0.0,1577.4608154296875,1895.4371337890625,0.0,3037.627197265625,0.912600576877594,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847783803939819,0.3838433623313904,0.3470416963100433,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437007904052734,0.4592545926570892,0.4355802536010742,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220931887626648,0.305921733379364,0.2151917815208435,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707279324531555,0.2515252232551574,0.2403804212808609,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937668919563293,0.1812743544578552,0.8263290524482727,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787274897098541,1.0,1.0,0.0,1.0,-2.4784109592437744,2.4784059524536133,4.935821380058769e-06,1.912773609161377,0.87586909532547,0.87586909532547,0.0,114.30239868164062,123.0,32456.041015625,0.0,1351.9512939453125,1.0,280.3424987792969,282.466796875,291.1027526855469,293.18780517578125,293.1499938964844,293.1499938964844,280.6499938964844,37879.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533290028572083,1.0,0.0,0.0,3.64203405380249,3.64205813407898,8.850774406710116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.09765625,0.0,1538.3555908203125,1895.4371337890625,0.0,2966.4599609375,0.9048139452934264,1.0,0.0,3.0,1.0,0.0
12056820,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815708160400391,0.3839113414287567,0.3469501733779907,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421783685684204,0.4622708857059479,0.4382534623146057,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.821899950504303,0.3090356290340423,0.2172727882862091,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697725296020508,0.2533051371574402,0.2419934719800949,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928077340126038,0.1825109422206878,0.8317105770111084,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819741547107696,1.0,1.0,0.0,1.0,-2.4924118518829346,2.492406845092773,4.991903097106842e-06,1.923678994178772,0.8648849129676819,0.8648849129676819,0.0,116.31212615966795,126.0,31612.57421875,0.0,1378.06298828125,1.0,280.64141845703125,282.7475280761719,291.09820556640625,293.1075439453125,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326371908187866,1.0,0.0,0.0,3.577179193496704,3.577202796936035,8.538364113519492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.72412109375,0.0,1466.1904296875,1895.4371337890625,0.0,2773.009033203125,0.8902726173400879,1.0,0.0,3.0,1.0,0.0
12056880,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815708160400391,0.3839113414287567,0.3469501733779907,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421783685684204,0.4622708857059479,0.4382534623146057,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.821899950504303,0.3090356290340423,0.2172727882862091,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697725296020508,0.2533051371574402,0.2419934719800949,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928077340126038,0.1825109422206878,0.8317105770111084,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819741547107696,1.0,1.0,0.0,1.0,-2.4924118518829346,2.492406845092773,4.991903097106842e-06,1.923678994178772,0.8648849129676819,0.8648849129676819,0.0,116.31212615966795,126.0,31612.57421875,0.0,1378.06298828125,1.0,280.64141845703125,282.7475280761719,291.09820556640625,293.1075439453125,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326371908187866,1.0,0.0,0.0,3.577179193496704,3.577202796936035,8.538364113519492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.72412109375,0.0,1466.1904296875,1895.4371337890625,0.0,2773.009033203125,0.8902726173400879,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801080584526062,0.3841972649097442,0.3471305072307586,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416804909706116,0.4642227590084076,0.4400127232074737,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220751285552979,0.3109992444515228,0.2185975462198257,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695126533508301,0.2544702589511871,0.2430582642555236,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.692547082901001,0.183339238166809,0.8353275060653687,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.484007865190506,1.0,1.0,0.0,1.0,-2.5019569396972656,2.5019519329071045,5.030358352087205e-06,1.931132435798645,0.8606778383255005,0.8606778383255005,0.0,117.44743347167967,126.0,30825.005859375,0.0,1395.0142822265625,1.0,280.9066467285156,282.966064453125,291.0859069824219,293.003662109375,293.1499938964844,293.1499938964844,280.95001220703125,37548.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197315335273743,1.0,0.0,0.0,3.544872999191284,3.544896364212036,8.38483799725509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.736328125,0.0,1430.578125,1895.4371337890625,0.0,2653.08251953125,0.8830194473266602,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.879275381565094,0.384528785943985,0.3474462926387787,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416200518608092,0.4658683836460113,0.4415657222270965,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224695324897766,0.3126406073570251,0.2197436541318893,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695608139038086,0.2554662823677063,0.2440027594566345,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925942897796631,0.1840599924325943,0.8385776281356812,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857246577739715,1.0,1.0,0.0,1.0,-2.510617971420288,2.510612964630127,5.065386631031288e-06,1.9378974437713623,0.8570943474769592,0.8570943474769592,0.0,118.30169677734376,129.0,30821.9921875,0.0,1409.7425537109375,1.0,280.9408569335937,283.0262145996094,291.1273803710937,293.08135986328125,293.1499938964844,293.1499938964844,281.25,37439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151282668113708,1.0,0.0,0.0,3.5222256183624268,3.5222487449646,8.27804228720197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.98583984375,0.0,1405.9957275390625,1895.4371337890625,0.0,2610.497314453125,0.8778743743896484,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773180246353149,0.3855247795581817,0.3483014106750488,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413761496543884,0.4698435366153717,0.4452638030052185,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233212232589722,0.3165932893753052,0.2224723547697067,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696431875228882,0.2579061388969421,0.2462921440601349,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927129626274109,0.1858487427234649,0.8465831875801086,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899112582206726,1.0,1.0,0.0,1.0,-2.531734228134156,2.531728982925415,5.151333425601479e-06,1.954404592514038,0.8525551557540894,0.8525551557540894,0.0,120.41010284423828,132.0,30181.96484375,0.0,1446.140625,1.0,281.2403869628906,283.3072204589844,291.1632995605469,293.075439453125,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010989427566528,1.0,0.0,0.0,3.4800591468811035,3.480081558227539,8.081026408035541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.6796875,0.0,1359.9942626953125,1895.4371337890625,0.0,2481.47705078125,0.8682645559310913,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773180246353149,0.3855247795581817,0.3483014106750488,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413761496543884,0.4698435366153717,0.4452638030052185,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233212232589722,0.3165932893753052,0.2224723547697067,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696431875228882,0.2579061388969421,0.2462921440601349,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927129626274109,0.1858487427234649,0.8465831875801086,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899112582206726,1.0,1.0,0.0,1.0,-2.531734228134156,2.531728982925415,5.151333425601479e-06,1.954404592514038,0.8525551557540894,0.8525551557540894,0.0,120.41010284423828,132.0,30181.96484375,0.0,1446.140625,1.0,281.2403869628906,283.3072204589844,291.1632995605469,293.075439453125,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010989427566528,1.0,0.0,0.0,3.4800591468811035,3.480081558227539,8.081026408035541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.6796875,0.0,1359.9942626953125,1895.4371337890625,0.0,2481.47705078125,0.8682645559310913,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756060004234314,0.3868447244167328,0.3494614064693451,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413227438926696,0.4741184115409851,0.4492625296115875,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.824361264705658,0.3208401799201965,0.2254160344600677,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699249386787415,0.2605766057968139,0.2488119453191757,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.69306480884552,0.1878358274698257,0.8555322885513306,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716989994049,1.0,1.0,0.0,1.0,-2.5552475452423096,2.5552423000335693,5.247916760708904e-06,1.9727931022644043,0.8512144684791565,0.8512144684791565,0.0,122.64366912841795,135.0,29618.8125,0.0,1486.810546875,1.0,281.5400695800781,283.58453369140625,291.1984558105469,293.0763244628906,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898932099342346,1.0,0.0,0.0,3.452535629272461,3.4525580406188965,7.953707950036915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.2724609375,0.0,1329.3572998046875,1895.4371337890625,0.0,2379.403564453125,0.8618643283843994,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756060004234314,0.3868447244167328,0.3494614064693451,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413227438926696,0.4741184115409851,0.4492625296115875,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.824361264705658,0.3208401799201965,0.2254160344600677,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699249386787415,0.2605766057968139,0.2488119453191757,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.69306480884552,0.1878358274698257,0.8555322885513306,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716989994049,1.0,1.0,0.0,1.0,-2.5552475452423096,2.5552423000335693,5.247916760708904e-06,1.9727931022644043,0.8512144684791565,0.8512144684791565,0.0,122.64366912841795,135.0,29618.8125,0.0,1486.810546875,1.0,281.5400695800781,283.58453369140625,291.1984558105469,293.0763244628906,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898932099342346,1.0,0.0,0.0,3.452535629272461,3.4525580406188965,7.953707950036915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.2724609375,0.0,1329.3572998046875,1895.4371337890625,0.0,2379.403564453125,0.8618643283843994,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746931552886963,0.3875801265239715,0.3500887453556061,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412058591842652,0.4763234257698059,0.4513118863105774,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248304724693298,0.3230393528938293,0.2269329130649566,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700217366218567,0.2619689702987671,0.2501219511032104,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932117938995361,0.1888784170150756,0.8602271676063538,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968638718128204,1.0,1.0,0.0,1.0,-2.567500829696656,2.567495584487915,5.298621545080096e-06,1.9823824167251587,0.8522195816040039,0.8522195816040039,0.0,123.84392547607422,135.0,29022.142578125,0.0,1508.4271240234375,1.0,281.79296875,283.78338623046875,291.18682861328125,292.9827575683594,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782381534576416,1.0,0.0,0.0,3.444246768951416,3.4442689418792725,7.915562605376181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.0673828125,0.0,1319.5242919921875,1895.4371337890625,0.0,2311.549072265625,0.8599023222923279,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.874066174030304,0.3884317874908447,0.3508711755275726,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413760304450988,0.4786300957202911,0.4534964263439178,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255231976509094,0.3253351151943207,0.2285395115613937,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703360319137573,0.2634345293045044,0.2515186071395874,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935712695121765,0.1899818032979965,0.8652400970458984,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993450939655304,1.0,1.0,0.0,1.0,-2.580696821212769,2.5806915760040283,5.353477263270179e-06,1.99269700050354,0.852972686290741,0.852972686290741,0.0,125.00137329101562,138.0,29081.365234375,0.0,1531.3173828125,1.0,281.8399353027344,283.85467529296875,291.2295227050781,293.0757751464844,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802205681800842,1.0,0.0,0.0,3.440401077270508,3.4404232501983643,7.897896807662619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.13720703125,0.0,1314.3255615234375,1895.4371337890625,0.0,2292.120849609375,0.8588545918464661,1.0,0.0,3.0,1.0,0.0
12057420,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729003667831421,0.3904026746749878,0.3525850176811218,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758155822754,0.4834726750850677,0.4580050706863403,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826968252658844,0.3301555514335632,0.2318674623966217,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710294127464294,0.2665304839611053,0.2544280290603637,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943686008453369,0.1923208832740783,0.8757337331771851,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033693313599,1.0,1.0,0.0,1.0,-2.6082751750946045,2.608269691467285,5.469022198667517e-06,2.0142464637756348,0.8583316802978516,0.8583316802978516,0.0,127.40269470214844,141.0,28746.958984375,0.0,1579.74755859375,1.0,282.1397705078125,284.1292419433594,291.2621459960937,293.0853576660156,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718306183815002,1.0,0.0,0.0,3.4447429180145264,3.444764852523804,7.917843731775065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.7060546875,0.0,1315.5531005859375,1895.4371337890625,0.0,2217.11181640625,0.8594736456871033,1.0,0.0,3.0,1.0,0.0
12057480,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729003667831421,0.3904026746749878,0.3525850176811218,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758155822754,0.4834726750850677,0.4580050706863403,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826968252658844,0.3301555514335632,0.2318674623966217,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710294127464294,0.2665304839611053,0.2544280290603637,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943686008453369,0.1923208832740783,0.8757337331771851,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033693313599,1.0,1.0,0.0,1.0,-2.6082751750946045,2.608269691467285,5.469022198667517e-06,2.0142464637756348,0.8583316802978516,0.8583316802978516,0.0,127.40269470214844,141.0,28746.958984375,0.0,1579.74755859375,1.0,282.1397705078125,284.1292419433594,291.2621459960937,293.0853576660156,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718306183815002,1.0,0.0,0.0,3.4447429180145264,3.444764852523804,7.917843731775065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.7060546875,0.0,1315.5531005859375,1895.4371337890625,0.0,2217.11181640625,0.8594736456871033,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722130656242371,0.3927284777164459,0.3546350300312042,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425948858261108,0.4886335134506225,0.4628262221813202,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287901282310486,0.335293710231781,0.235423594713211,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721018195152283,0.2698633372783661,0.2575664222240448,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955513954162598,0.1948564052581787,0.8871207237243652,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.509953498840332,1.0,1.0,0.0,1.0,-2.638256788253784,2.6382510662078857,5.59600948690786e-06,2.0376601219177246,0.8670552372932434,0.8670552372932434,0.0,129.80845642089844,144.0,28454.826171875,0.0,1632.5107421875,1.0,282.43994140625,284.3976745605469,291.2966613769531,293.1016540527344,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650461792945862,1.0,0.0,0.0,3.4654011726379395,3.465423345565796,8.013095680325932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.05419921875,0.0,1333.2315673828125,1895.4371337890625,0.0,2156.976806640625,0.8637242913246155,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722130656242371,0.3927284777164459,0.3546350300312042,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425948858261108,0.4886335134506225,0.4628262221813202,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287901282310486,0.335293710231781,0.235423594713211,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721018195152283,0.2698633372783661,0.2575664222240448,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955513954162598,0.1948564052581787,0.8871207237243652,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.509953498840332,1.0,1.0,0.0,1.0,-2.638256788253784,2.6382510662078857,5.59600948690786e-06,2.0376601219177246,0.8670552372932434,0.8670552372932434,0.0,129.80845642089844,144.0,28454.826171875,0.0,1632.5107421875,1.0,282.43994140625,284.3976745605469,291.2966613769531,293.1016540527344,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650461792945862,1.0,0.0,0.0,3.4654011726379395,3.465423345565796,8.013095680325932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.05419921875,0.0,1333.2315673828125,1895.4371337890625,0.0,2156.976806640625,0.8637242913246155,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718322515487671,0.395337164402008,0.3569470345973968,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437021017074584,0.4940499365329742,0.4678958058357239,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526873588562,0.3407010436058044,0.2391714006662368,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734197378158569,0.2733936905860901,0.2608965635299682,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969875693321228,0.1975560933351516,0.8992660641670227,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156711339950562,1.0,1.0,0.0,1.0,-2.670224905014038,2.67021918296814,5.732978024752811e-06,2.0626065731048584,0.8790606260299683,0.8790606260299683,0.0,132.26107788085938,147.0,28180.388671875,0.0,1689.430908203125,1.0,282.7400817871094,284.65948486328125,291.3299865722656,293.1190185546875,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759284496307373,1.0,0.0,0.0,3.5012147426605225,3.501237154006958,8.179576411748712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.26513671875,0.0,1366.82275390625,1895.4371337890625,0.0,2106.300048828125,0.8713836669921875,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718322515487671,0.395337164402008,0.3569470345973968,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437021017074584,0.4940499365329742,0.4678958058357239,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526873588562,0.3407010436058044,0.2391714006662368,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734197378158569,0.2733936905860901,0.2608965635299682,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969875693321228,0.1975560933351516,0.8992660641670227,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156711339950562,1.0,1.0,0.0,1.0,-2.670224905014038,2.67021918296814,5.732978024752811e-06,2.0626065731048584,0.8790606260299683,0.8790606260299683,0.0,132.26107788085938,147.0,28180.388671875,0.0,1689.430908203125,1.0,282.7400817871094,284.65948486328125,291.3299865722656,293.1190185546875,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759284496307373,1.0,0.0,0.0,3.5012147426605225,3.501237154006958,8.179576411748712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.26513671875,0.0,1366.82275390625,1895.4371337890625,0.0,2106.300048828125,0.8713836669921875,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.871705174446106,0.3982018828392029,0.3594911992549896,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021152496338,0.4996957182884216,0.473183661699295,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331135511398315,0.3463575541973114,0.2430939078330993,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749364376068115,0.2771012485027313,0.2643963694572449,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986242532730103,0.2004006057977676,0.9120731353759766,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299891471863,1.0,1.0,0.0,1.0,-2.703944683074951,2.7039387226104736,5.87919521422009e-06,2.088896036148072,0.8943000435829163,0.8943000435829163,0.0,134.76576232910156,150.0,27919.845703125,0.0,1750.4019775390625,1.0,283.04058837890625,284.9162902832031,291.3619689941406,293.1357727050781,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754031240940094,1.0,0.0,0.0,3.5504751205444336,3.550498008728028,8.411360568061355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.2548828125,0.0,1415.495361328125,1895.4371337890625,0.0,2060.427490234375,0.8801029920578003,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.871705174446106,0.3982018828392029,0.3594911992549896,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021152496338,0.4996957182884216,0.473183661699295,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331135511398315,0.3463575541973114,0.2430939078330993,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749364376068115,0.2771012485027313,0.2643963694572449,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986242532730103,0.2004006057977676,0.9120731353759766,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299891471863,1.0,1.0,0.0,1.0,-2.703944683074951,2.7039387226104736,5.87919521422009e-06,2.088896036148072,0.8943000435829163,0.8943000435829163,0.0,134.76576232910156,150.0,27919.845703125,0.0,1750.4019775390625,1.0,283.04058837890625,284.9162902832031,291.3619689941406,293.1357727050781,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754031240940094,1.0,0.0,0.0,3.5504751205444336,3.550498008728028,8.411360568061355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.2548828125,0.0,1415.495361328125,1895.4371337890625,0.0,2060.427490234375,0.8801029920578003,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714284896850586,0.3994597196578979,0.3607232570648193,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454278349876404,0.5023726224899292,0.475797563791275,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340660929679871,0.3490900993347168,0.2450539469718933,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755235433578491,0.2788845598697662,0.2661470472812652,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.699284017086029,0.2017706930637359,0.9185038208961488,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246655344963074,1.0,1.0,0.0,1.0,-2.7207553386688232,2.7207493782043457,5.9528306337597314e-06,2.10202693939209,0.9021214246749878,0.9021214246749878,0.0,136.13453674316406,150.0,27888.283203125,0.0,1781.857666015625,1.0,283.1309509277344,284.9929504394531,291.3925170898437,293.16436767578125,293.1499938964844,293.1499938964844,283.1499938964844,34297.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554233074188232,1.0,0.0,0.0,3.564550876617432,3.5645740032196045,8.478186259708309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.5947265625,0.0,1427.7230224609375,1895.4371337890625,0.0,2072.55126953125,0.8846385478973389,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707840442657471,0.400557667016983,0.3618252873420715,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454164505004884,0.5048966407775879,0.478286862373352,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347055912017822,0.3517119288444519,0.246949702501297,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758001089096069,0.2805781364440918,0.2678295373916626,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996395587921143,0.2030611932277679,0.9246634244918824,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276822447776794,1.0,1.0,0.0,1.0,-2.7367756366729736,2.736769676208496,6.023426522006048e-06,2.1145389080047607,0.9097241163253784,0.9097241163253784,0.0,137.64044189453125,153.0,28048.30078125,0.0,1813.094482421875,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2396850585937,293.1499938964844,293.1499938964844,283.04998779296875,34121.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759514570236206,1.0,0.0,0.0,3.5875084400177,3.587531566619873,8.587745696786442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.1416015625,0.0,1450.9332275390625,1895.4371337890625,0.0,2108.316650390625,0.8916209936141968,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674694299697876,0.4016106724739074,0.3631929457187652,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431100487709044,0.508882462978363,0.4824550449848175,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342515230178833,0.3561260104179382,0.2502827942371368,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746277451515198,0.2832948565483093,0.270707219839096,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986464262008667,0.2050653100013733,0.935026228427887,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334159731864929,1.0,1.0,0.0,1.0,-2.763355016708374,2.7633488178253174,6.141627181932563e-06,2.1353702545166016,0.9228429794311525,0.9228429794311525,0.0,141.33255004882812,156.0,28590.0546875,0.0,1871.2578125,1.0,283.0526733398437,284.92437744140625,291.5029602050781,293.38018798828125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756998538970947,1.0,0.0,0.0,3.654231309890747,3.654255151748657,8.910157021091436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.9970703125,0.0,1525.7509765625,1895.4371337890625,0.0,2251.618896484375,0.9050835371017456,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674694299697876,0.4016106724739074,0.3631929457187652,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431100487709044,0.508882462978363,0.4824550449848175,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342515230178833,0.3561260104179382,0.2502827942371368,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746277451515198,0.2832948565483093,0.270707219839096,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986464262008667,0.2050653100013733,0.935026228427887,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334159731864929,1.0,1.0,0.0,1.0,-2.763355016708374,2.7633488178253174,6.141627181932563e-06,2.1353702545166016,0.9228429794311525,0.9228429794311525,0.0,141.33255004882812,156.0,28590.0546875,0.0,1871.2578125,1.0,283.0526733398437,284.92437744140625,291.5029602050781,293.38018798828125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756998538970947,1.0,0.0,0.0,3.654231309890747,3.654255151748657,8.910157021091436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.9970703125,0.0,1525.7509765625,1895.4371337890625,0.0,2251.618896484375,0.9050835371017456,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639357686042786,0.401348352432251,0.3633928894996643,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399942755699158,0.5105412602424622,0.484442263841629,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327274322509766,0.3582449853420257,0.252024382352829,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726231217384338,0.2844397723674774,0.2721012830734253,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967319250106812,0.2058260142803192,0.939781904220581,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367181897163391,1.0,1.0,0.0,1.0,-2.77547550201416,2.7754693031311035,6.196042704686988e-06,2.1449313163757324,0.9281718730926514,0.9281718730926514,0.0,144.14041137695312,156.0,29378.71484375,0.0,1903.4334716796875,1.0,282.77978515625,284.6968078613281,291.5730285644531,293.5600891113281,293.1499938964844,293.1499938964844,282.75,34581.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937441468238831,1.0,0.0,0.0,3.687765121459961,3.68778920173645,9.07443904907268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.95947265625,0.0,1564.86572265625,1895.4371337890625,0.0,2414.37255859375,0.9127138257026672,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612799644470215,0.4009561836719513,0.3631534874439239,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374525547027588,0.5112179517745972,0.4852094650268554,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312848210334778,0.3592345416545868,0.2527980208396911,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709035277366638,0.2848924696445465,0.272653192281723,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950464844703674,0.2060723751783371,0.9414979815483092,285.7474060058594,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383778214454651,1.0,1.0,0.0,1.0,-2.779768705368042,2.7797625064849854,6.215406756382436e-06,2.1483328342437744,0.9316203594207764,0.9316203594207764,0.0,145.92459106445312,159.0,29469.173828125,0.0,1918.634033203125,1.0,282.75787353515625,284.6630859375,291.55926513671875,293.5281677246094,293.1499938964844,293.1499938964844,282.45001220703125,34669.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990671396255493,1.0,0.0,0.0,3.704631090164185,3.704655408859253,9.157632803180604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.8515625,0.0,1584.6947021484375,1895.4371337890625,0.0,2462.89892578125,0.9165828824043274,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534741401672363,0.3991907835006714,0.3619537651538849,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296976327896118,0.5123500823974609,0.4866966903209686,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843723297119,0.3613983690738678,0.2545770108699798,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655696868896484,0.285584032535553,0.273679256439209,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896305084228516,0.206207126379013,0.9438733458518982,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423277616500854,1.0,1.0,0.0,1.0,-2.7863481044769287,2.786341905593872,6.245260465220781e-06,2.1536004543304443,0.9370996356010436,0.9370996356010436,0.0,150.92990112304688,162.0,30261.890625,0.0,1952.80224609375,1.0,282.4576110839844,284.39373779296875,291.5686950683594,293.5961303710937,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170697689056396,1.0,0.0,0.0,3.7431674003601074,3.743192195892334,9.349143397230364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.50048828125,0.0,1631.526123046875,1895.4371337890625,0.0,2628.444091796875,0.925450086593628,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534741401672363,0.3991907835006714,0.3619537651538849,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296976327896118,0.5123500823974609,0.4866966903209686,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843723297119,0.3613983690738678,0.2545770108699798,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655696868896484,0.285584032535553,0.273679256439209,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896305084228516,0.206207126379013,0.9438733458518982,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423277616500854,1.0,1.0,0.0,1.0,-2.7863481044769287,2.786341905593872,6.245260465220781e-06,2.1536004543304443,0.9370996356010436,0.9370996356010436,0.0,150.92990112304688,162.0,30261.890625,0.0,1952.80224609375,1.0,282.4576110839844,284.39373779296875,291.5686950683594,293.5961303710937,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170697689056396,1.0,0.0,0.0,3.7431674003601074,3.743192195892334,9.349143397230364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.50048828125,0.0,1631.526123046875,1895.4371337890625,0.0,2628.444091796875,0.925450086593628,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457164764404297,0.3969364762306213,0.3601978123188019,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.921792447566986,0.5128427147865295,0.487465351819992,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315741539001,0.3630810678005218,0.255948930978775,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600411772727966,0.2857480049133301,0.2741239070892334,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837624907493591,0.2057917416095733,0.94342839717865,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773736953735,1.0,1.0,0.0,1.0,-2.786814451217652,2.786808013916016,6.247568762773881e-06,2.154061317443848,0.9397196769714355,0.9397196769714355,0.0,155.74058532714844,150.0,31131.21484375,0.0,1976.4002685546875,1.0,282.15740966796875,284.13397216796875,291.5765380859375,293.65264892578125,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829741358757019,1.0,0.0,0.0,3.7702038288116455,3.770228862762451,9.484685961069772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.59423828125,0.0,1665.573486328125,1895.4371337890625,0.0,2746.038330078125,0.9317303895950316,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457164764404297,0.3969364762306213,0.3601978123188019,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.921792447566986,0.5128427147865295,0.487465351819992,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315741539001,0.3630810678005218,0.255948930978775,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600411772727966,0.2857480049133301,0.2741239070892334,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837624907493591,0.2057917416095733,0.94342839717865,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773736953735,1.0,1.0,0.0,1.0,-2.786814451217652,2.786808013916016,6.247568762773881e-06,2.154061317443848,0.9397196769714355,0.9397196769714355,0.0,155.74058532714844,150.0,31131.21484375,0.0,1976.4002685546875,1.0,282.15740966796875,284.13397216796875,291.5765380859375,293.65264892578125,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829741358757019,1.0,0.0,0.0,3.7702038288116455,3.770228862762451,9.484685961069772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.59423828125,0.0,1665.573486328125,1895.4371337890625,0.0,2746.038330078125,0.9317303895950316,1.0,0.0,3.0,1.0,0.0
