time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451769351959229,0.3957885801792145,0.3592139184474945,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.9222075939178468,0.5130078196525574,0.4876735508441925,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228989839553833,0.363875538110733,0.256527692079544,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7602578997612,0.2857500910758972,0.2741604745388031,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836293339729309,0.2054874300956726,0.9422212839126588,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447372794151306,1.0,1.0,0.0,1.0,-2.785174369812012,2.785168170928955,6.240326456463663e-06,2.152843952178955,0.93952214717865,0.93952214717865,0.0,155.529541015625,150.0,31977.708984375,0.0,1972.7728271484373,1.0,281.8980407714844,283.9384765625,291.61505126953125,293.7890319824219,293.1499938964844,293.1499938964844,281.8500061035156,35443.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837958037853241,1.0,0.0,0.0,3.779966115951538,3.779991149902344,9.533866887068144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.822265625,0.0,1678.3116455078125,1895.4371337890625,0.0,2822.643310546875,0.933995485305786,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.846231997013092,0.3945811688899994,0.3580526709556579,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247792959213256,0.5130823254585266,0.4876788854598999,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251909017562866,0.3646133244037628,0.256986528635025,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.761947751045227,0.2856875658035278,0.2740457952022552,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848848462104797,0.2051189839839935,0.9403414130210876,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432174205780029,1.0,1.0,0.0,1.0,-2.7819411754608154,2.781934976577759,6.225897777767386e-06,2.1503679752349854,0.9398661255836488,0.9398661255836488,0.0,153.93316650390625,138.0,32078.814453125,0.0,1960.037353515625,1.0,281.85711669921875,283.8846435546875,291.59967041015625,293.7296142578125,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406845927238464,1.0,0.0,0.0,3.7868881225585938,3.7869133949279785,9.568816494720522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.1220703125,0.0,1687.526123046875,1895.4371337890625,0.0,2848.11181640625,0.9356645941734314,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522390127182007,0.3921422064304352,0.3556791543960571,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350351095199584,0.5131166577339172,0.4875326454639435,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334256410598755,0.3660532534122467,0.2578344345092773,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688982486724854,0.2854954898357391,0.2736673653125763,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907215118408203,0.2043173015117645,0.9358046650886536,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382629036903381,1.0,1.0,0.0,1.0,-2.774026870727539,2.774020910263061,6.190542990225367e-06,2.144259214401245,0.9373971223831176,0.9373971223831176,0.0,147.9268341064453,126.0,33050.08984375,0.0,1919.0550537109373,1.0,281.55718994140625,283.6419677734375,291.6291198730469,293.815673828125,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513684272766113,1.0,0.0,0.0,3.7935032844543457,3.7935287952423096,9.602276804798748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.9150390625,0.0,1697.5223388671875,1895.4371337890625,0.0,2948.08935546875,0.9373274445533752,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522390127182007,0.3921422064304352,0.3556791543960571,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350351095199584,0.5131166577339172,0.4875326454639435,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334256410598755,0.3660532534122467,0.2578344345092773,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688982486724854,0.2854954898357391,0.2736673653125763,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907215118408203,0.2043173015117645,0.9358046650886536,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382629036903381,1.0,1.0,0.0,1.0,-2.774026870727539,2.774020910263061,6.190542990225367e-06,2.144259214401245,0.9373971223831176,0.9373971223831176,0.0,147.9268341064453,126.0,33050.08984375,0.0,1919.0550537109373,1.0,281.55718994140625,283.6419677734375,291.6291198730469,293.815673828125,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513684272766113,1.0,0.0,0.0,3.7935032844543457,3.7935287952423096,9.602276804798748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.9150390625,0.0,1697.5223388671875,1895.4371337890625,0.0,2948.08935546875,0.9373274445533752,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623818159103394,0.3896642923355102,0.353177547454834,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.950171172618866,0.5129988193511963,0.4871436953544616,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043601036072,0.3674517273902893,0.2585798799991607,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796802520751953,0.2852258086204529,0.2731151878833771,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999942064285278,0.2034550160169601,0.9305042624473572,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315893888473511,1.0,1.0,0.0,1.0,-2.764416456222534,2.764410257339477,6.1476689552364405e-06,2.1368050575256348,0.9324872493743896,0.9324872493743896,0.0,139.55389404296875,114.0,34110.08203125,0.0,1864.5029296875,1.0,281.25714111328125,283.4102783203125,291.66290283203125,293.91314697265625,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626667261123657,1.0,0.0,0.0,3.790391206741333,3.7904164791107178,9.586527767169173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.38330078125,0.0,1695.846923828125,1895.4371337890625,0.0,3054.01806640625,0.936797559261322,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623818159103394,0.3896642923355102,0.353177547454834,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.950171172618866,0.5129988193511963,0.4871436953544616,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043601036072,0.3674517273902893,0.2585798799991607,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796802520751953,0.2852258086204529,0.2731151878833771,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999942064285278,0.2034550160169601,0.9305042624473572,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315893888473511,1.0,1.0,0.0,1.0,-2.764416456222534,2.764410257339477,6.1476689552364405e-06,2.1368050575256348,0.9324872493743896,0.9324872493743896,0.0,139.55389404296875,114.0,34110.08203125,0.0,1864.5029296875,1.0,281.25714111328125,283.4102783203125,291.66290283203125,293.91314697265625,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626667261123657,1.0,0.0,0.0,3.790391206741333,3.7904164791107178,9.586527767169173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.38330078125,0.0,1695.846923828125,1895.4371337890625,0.0,3054.01806640625,0.936797559261322,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763970136642456,0.3871195316314697,0.3505742251873016,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683793187141418,0.5127094388008118,0.4865485429763794,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082834243774,0.3687954246997833,0.259252518415451,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939620614051819,0.2848759889602661,0.2724382281303406,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712149977684021,0.202543556690216,0.9247358441352844,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420367240906,1.0,1.0,0.0,1.0,-2.753635883331299,2.753629684448242,6.099716756580165e-06,2.128427028656006,0.92509526014328,0.92509526014328,0.0,129.81985473632812,102.0,35128.71875,0.0,1802.1380615234373,1.0,280.9571838378906,283.1820068359375,291.6943664550781,294.0081481933594,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874292254447937,1.0,0.0,0.0,3.777376890182495,3.77740216255188,9.520809953755816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.78759765625,0.0,1682.4293212890625,1895.4371337890625,0.0,3163.06982421875,0.9340472221374512,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763970136642456,0.3871195316314697,0.3505742251873016,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683793187141418,0.5127094388008118,0.4865485429763794,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082834243774,0.3687954246997833,0.259252518415451,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939620614051819,0.2848759889602661,0.2724382281303406,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712149977684021,0.202543556690216,0.9247358441352844,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420367240906,1.0,1.0,0.0,1.0,-2.753635883331299,2.753629684448242,6.099716756580165e-06,2.128427028656006,0.92509526014328,0.92509526014328,0.0,129.81985473632812,102.0,35128.71875,0.0,1802.1380615234373,1.0,280.9571838378906,283.1820068359375,291.6943664550781,294.0081481933594,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874292254447937,1.0,0.0,0.0,3.777376890182495,3.77740216255188,9.520809953755816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.78759765625,0.0,1682.4293212890625,1895.4371337890625,0.0,3163.06982421875,0.9340472221374512,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945408463478088,0.3844987750053406,0.3478761315345764,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878737926483154,0.5122379660606384,0.4857550859451294,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822531700134277,0.3700773119926452,0.2598613798618316,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116189241409302,0.2844410836696625,0.2716527879238128,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261415719985962,0.2015834301710128,0.9186108112335204,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153829455375671,1.0,1.0,0.0,1.0,-2.7418673038482666,2.741861343383789,6.047564056643751e-06,2.1192715167999268,0.9152585864067078,0.9152585864067078,0.0,119.3148956298828,90.0,36103.109375,0.0,1735.161376953125,1.0,280.6573181152344,282.95782470703125,291.7220153808594,294.0969543457031,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885573148727417,1.0,0.0,0.0,3.753952264785767,3.753977537155152,9.403094054505344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.2783203125,0.0,1656.95068359375,1895.4371337890625,0.0,3268.784912109375,0.9289739727973938,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945408463478088,0.3844987750053406,0.3478761315345764,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878737926483154,0.5122379660606384,0.4857550859451294,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822531700134277,0.3700773119926452,0.2598613798618316,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116189241409302,0.2844410836696625,0.2716527879238128,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261415719985962,0.2015834301710128,0.9186108112335204,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153829455375671,1.0,1.0,0.0,1.0,-2.7418673038482666,2.741861343383789,6.047564056643751e-06,2.1192715167999268,0.9152585864067078,0.9152585864067078,0.0,119.3148956298828,90.0,36103.109375,0.0,1735.161376953125,1.0,280.6573181152344,282.95782470703125,291.7220153808594,294.0969543457031,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885573148727417,1.0,0.0,0.0,3.753952264785767,3.753977537155152,9.403094054505344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.2783203125,0.0,1656.95068359375,1895.4371337890625,0.0,3268.784912109375,0.9289739727973938,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055744409561156,0.3831827640533447,0.3465471863746643,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976927042007446,0.5119553804397583,0.4853347837924957,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945921063423157,0.3707126379013061,0.2601742148399353,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214420676231384,0.2842058837413788,0.2712491154670715,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342433333396912,0.2010975033044815,0.915521502494812,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109661817550659,1.0,1.0,0.0,1.0,-2.735943555831909,2.735937595367432,6.021383796905866e-06,2.114656686782837,0.908867597579956,0.908867597579956,0.0,113.84034729003906,90.0,37050.8046875,0.0,1700.78662109375,1.0,280.3987121582031,282.7840881347656,291.76141357421875,294.24090576171875,293.1499938964844,293.1499938964844,280.3500061035156,36814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934900760650635,1.0,0.0,0.0,3.738262891769409,3.738287925720215,9.324659799858636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.66943359375,0.0,1639.843994140625,1895.4371337890625,0.0,3342.830810546875,0.9255284667015076,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.913755476474762,0.3817741572856903,0.3451522886753082,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.9990000128746032,0.5119523406028748,0.476336121559143,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037336707115172,0.3712691068649292,0.2604588866233825,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424255371094,0.8283523321151733,0.2838931977748871,0.2708289921283722,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399911284446716,0.2005485147237777,0.9124687910079956,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059583187103271,1.0,1.0,0.0,1.0,-2.719675064086914,2.7196691036224365,5.950556442257948e-06,2.102350950241089,0.9029532670974731,0.9029532670974731,0.0,109.7090301513672,78.0,37037.3359375,0.0,1657.6492919921875,1.0,280.3575439453125,282.740234375,291.7482604980469,294.1839294433594,293.1499938964844,293.1499938964844,280.04998779296875,36959.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963989019393921,1.0,0.0,0.0,3.7192471027374254,3.719271898269653,9.230035402651992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.6455078125,0.0,1618.8956298828125,1895.4371337890625,0.0,3369.994140625,0.92139732837677,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315145015716552,0.3788066208362579,0.3423120975494385,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151383280754089,0.4494831562042236,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243111610412598,0.3722571432590484,0.2609892189502716,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426283001899719,0.2831392288208008,0.2699063420295715,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520475387573242,0.1993687152862548,0.9060908555984496,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.494467943906784,1.0,1.0,0.0,1.0,-2.675835371017456,2.6758296489715576,5.760102794738486e-06,2.068384885787964,0.8878250122070312,0.8878250122070312,0.0,101.4889144897461,66.0,37725.44921875,0.0,1557.1689453125,1.0,280.057861328125,282.5165405273437,291.7685852050781,294.25244140625,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906024932861328,1.0,0.0,0.0,3.6712024211883545,3.671226978302002,8.993111464405956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.0849609375,0.0,1566.825927734375,1895.4371337890625,0.0,3459.677734375,0.9108942747116088,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315145015716552,0.3788066208362579,0.3423120975494385,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151383280754089,0.4494831562042236,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243111610412598,0.3722571432590484,0.2609892189502716,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426283001899719,0.2831392288208008,0.2699063420295715,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520475387573242,0.1993687152862548,0.9060908555984496,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.494467943906784,1.0,1.0,0.0,1.0,-2.675835371017456,2.6758296489715576,5.760102794738486e-06,2.068384885787964,0.8878250122070312,0.8878250122070312,0.0,101.4889144897461,66.0,37725.44921875,0.0,1557.1689453125,1.0,280.057861328125,282.5165405273437,291.7685852050781,294.25244140625,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906024932861328,1.0,0.0,0.0,3.6712024211883545,3.671226978302002,8.993111464405956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.0849609375,0.0,1566.825927734375,1895.4371337890625,0.0,3459.677734375,0.9108942747116088,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9486223459243774,0.3777244985103607,0.3406903445720672,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206010937690735,0.4265179932117462,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440957307815552,0.3737848401069641,0.2616168558597564,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564793467521667,0.2831319868564605,0.2694288194179535,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639939785003662,0.1989510357379913,0.9022239446640016,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.485332041978836,1.0,1.0,0.0,1.0,-2.641822576522827,2.6418168544769287,5.614334895653883e-06,2.041965246200561,0.880930483341217,0.880930483341217,0.0,94.90457916259766,66.0,36375.75,0.0,1480.344970703125,1.0,280.3282470703125,282.7115173339844,291.67938232421875,294.0054931640625,293.1499938964844,293.1499938964844,280.3500061035156,37303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908494710922241,1.0,0.0,0.0,3.635343313217163,3.635367393493652,8.818285550660221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.17626953125,0.0,1526.6392822265625,1895.4371337890625,0.0,3318.151123046875,0.9029298424720764,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566925168037416,0.3775475621223449,0.3403826951980591,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234711170196533,0.4163225591182709,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531977772712708,0.3745869994163513,0.2620609998703003,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633378744125366,0.2832929193973541,0.2694349586963653,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.769980251789093,0.1989394128322601,0.9014727473258972,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816528856754303,1.0,1.0,0.0,1.0,-2.6288397312164307,2.628834247589112,5.55919223188539e-06,2.0318827629089355,0.8779700398445129,0.8779700398445129,0.0,92.15118408203124,86.0,36209.97265625,0.0,1450.4259033203125,1.0,280.3421325683594,282.72857666015625,291.6851806640625,294.01171875,293.1499938964844,293.1499938964844,280.6499938964844,37304.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865208625793457,1.0,0.0,0.0,3.62177038192749,3.6217942237854,8.752559779168223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.6298828125,0.0,1511.671875,1895.4371337890625,0.0,3277.65625,0.8998895287513733,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187688827516,0.3778047859668731,0.3402555286884308,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.534221351146698,0.4066509306430816,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640634059906006,0.3782727420330047,0.2643560469150543,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710805773735046,0.2845541834831238,0.2703044712543487,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765092253684998,0.1995806992053985,0.9028164148330688,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801235496997833,1.0,1.0,0.0,1.0,-2.622426986694336,2.6224215030670166,5.530599082703702e-06,2.0261893272399902,0.8712272644042969,0.8712272644042969,0.0,89.76676940917969,106.0,35049.4296875,0.0,1431.1990966796875,1.0,280.6413269042969,282.976806640625,291.685791015625,293.9100341796875,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630942702293396,1.0,0.0,0.0,3.578499555587769,3.5785229206085205,8.544668048671156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.296875,0.0,1463.3699951171875,1895.4371337890625,0.0,3058.0283203125,0.8901460766792297,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187688827516,0.3778047859668731,0.3402555286884308,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.534221351146698,0.4066509306430816,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640634059906006,0.3782727420330047,0.2643560469150543,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710805773735046,0.2845541834831238,0.2703044712543487,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765092253684998,0.1995806992053985,0.9028164148330688,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801235496997833,1.0,1.0,0.0,1.0,-2.622426986694336,2.6224215030670166,5.530599082703702e-06,2.0261893272399902,0.8712272644042969,0.8712272644042969,0.0,89.76676940917969,106.0,35049.4296875,0.0,1431.1990966796875,1.0,280.6413269042969,282.976806640625,291.685791015625,293.9100341796875,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630942702293396,1.0,0.0,0.0,3.578499555587769,3.5785229206085205,8.544668048671156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.296875,0.0,1463.3699951171875,1895.4371337890625,0.0,3058.0283203125,0.8901460766792297,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382698059082,0.3788429796695709,0.3411222100257873,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421004295349121,0.4177831411361694,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.958900511264801,0.3827379941940307,0.2674075663089752,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651395440101624,0.2864879369735718,0.272081971168518,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710892558097839,0.200895145535469,0.9085150957107544,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843951702118,1.0,1.0,0.0,1.0,-2.649470090866089,2.6494643688201904,5.64465108254808e-06,2.046792268753052,0.8678420782089233,0.8678420782089233,0.0,93.15229034423828,126.0,34301.6875,0.0,1482.9027099609375,1.0,280.94097900390625,283.24676513671875,291.7261657714844,293.89031982421875,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441314101219177,1.0,0.0,0.0,3.545785903930664,3.545809030532837,8.389156960220134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.166015625,0.0,1426.4334716796875,1895.4371337890625,0.0,2880.33837890625,0.8826687335968018,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382698059082,0.3788429796695709,0.3411222100257873,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421004295349121,0.4177831411361694,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.958900511264801,0.3827379941940307,0.2674075663089752,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651395440101624,0.2864879369735718,0.272081971168518,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710892558097839,0.200895145535469,0.9085150957107544,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843951702118,1.0,1.0,0.0,1.0,-2.649470090866089,2.6494643688201904,5.64465108254808e-06,2.046792268753052,0.8678420782089233,0.8678420782089233,0.0,93.15229034423828,126.0,34301.6875,0.0,1482.9027099609375,1.0,280.94097900390625,283.24676513671875,291.7261657714844,293.89031982421875,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441314101219177,1.0,0.0,0.0,3.545785903930664,3.545809030532837,8.389156960220134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.166015625,0.0,1426.4334716796875,1895.4371337890625,0.0,2880.33837890625,0.8826687335968018,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.947387993335724,0.3795281052589416,0.3417493104934692,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445755124092102,0.4293444752693176,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517048001289368,0.3851501941680908,0.2690974473953247,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585063815116882,0.2876091599464416,0.2731780707836151,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651442289352417,0.2016880363225937,0.9123228192329408,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921499788761139,1.0,1.0,0.0,1.0,-2.672029733657837,2.6720240116119385,5.74101613892708e-06,2.064138174057007,0.8679315447807312,0.8679315447807312,0.0,96.56258392333984,126.0,33651.0625,0.0,1529.449462890625,1.0,281.1956787109375,283.448486328125,291.7240905761719,293.7996520996094,293.1499938964844,293.1499938964844,281.25,36660.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345426321029663,1.0,0.0,0.0,3.534060001373291,3.534083127975464,8.333763616974466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.02099609375,0.0,1412.7513427734375,1895.4371337890625,0.0,2790.772216796875,0.8799678087234497,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363747239112854,0.3803544342517853,0.3425953388214111,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461137890815735,0.4438556730747223,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423779249191284,0.387700617313385,0.2709453701972961,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505469560623169,0.288843035697937,0.2744435966014862,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580092549324036,0.2025635689496994,0.9167702794075012,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989719688892364,1.0,1.0,0.0,1.0,-2.699561595916748,2.6995558738708496,5.859824341314379e-06,2.0853545665740967,0.867831826210022,0.867831826210022,0.0,100.92798614501952,146.0,33810.8984375,0.0,1588.182861328125,1.0,281.2408142089844,283.5258178710937,291.7738952636719,293.904052734375,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312845230102539,1.0,0.0,0.0,3.526365280151367,3.526388168334961,8.297512295030174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.48291015625,0.0,1403.4547119140625,1895.4371337890625,0.0,2760.406494140625,0.8780907392501831,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103338718414308,0.3821898102760315,0.3444972336292267,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464439392089844,0.4802185595035553,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191443920135498,0.3930153548717499,0.2748342454433441,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.832273006439209,0.2914803028106689,0.2772159576416015,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416478991508484,0.2044023424386978,0.9265120029449464,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155431032180786,1.0,1.0,0.0,1.0,-2.7652454376220703,2.7652394771575928,6.148408829176333e-06,2.136075973510742,0.8711744546890259,0.8711744546890259,0.0,112.29005432128906,164.0,33449.17578125,0.0,1737.2965087890625,1.0,281.54058837890625,283.8041687011719,291.8135681152344,293.9223327636719,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231322169303894,1.0,0.0,0.0,3.521667957305908,3.521690607070923,8.275420668724109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.52197265625,0.0,1395.7235107421875,1895.4371337890625,0.0,2684.611572265625,0.8767549395561218,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103338718414308,0.3821898102760315,0.3444972336292267,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464439392089844,0.4802185595035553,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191443920135498,0.3930153548717499,0.2748342454433441,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.832273006439209,0.2914803028106689,0.2772159576416015,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416478991508484,0.2044023424386978,0.9265120029449464,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155431032180786,1.0,1.0,0.0,1.0,-2.7652454376220703,2.7652394771575928,6.148408829176333e-06,2.136075973510742,0.8711744546890259,0.8711744546890259,0.0,112.29005432128906,164.0,33449.17578125,0.0,1737.2965087890625,1.0,281.54058837890625,283.8041687011719,291.8135681152344,293.9223327636719,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231322169303894,1.0,0.0,0.0,3.521667957305908,3.521690607070923,8.275420668724109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.52197265625,0.0,1395.7235107421875,1895.4371337890625,0.0,2684.611572265625,0.8767549395561218,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840723037719727,0.3842324614524841,0.3467401564121246,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955551028251648,0.5438292622566223,0.5161973237991333,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944358229637146,0.398582398891449,0.2790157794952392,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116996884346008,0.2942900955677032,0.2803135216236114,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236832976341248,0.2063065469264984,0.9372981190681458,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.832015991210937,2.8320093154907227,6.451313311117701e-06,2.1887423992156982,0.8777658343315125,0.8777658343315125,0.0,127.0961685180664,182.0,33092.640625,0.0,1912.030029296875,1.0,281.8406066894531,284.0754699707031,291.84149169921875,293.9334716796875,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177244067192078,1.0,0.0,0.0,3.5319366455078125,3.531959295272827,8.323751217176323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.2626953125,0.0,1403.5655517578125,1895.4371337890625,0.0,2634.500244140625,0.8787440061569214,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840723037719727,0.3842324614524841,0.3467401564121246,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955551028251648,0.5438292622566223,0.5161973237991333,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944358229637146,0.398582398891449,0.2790157794952392,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116996884346008,0.2942900955677032,0.2803135216236114,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236832976341248,0.2063065469264984,0.9372981190681458,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.832015991210937,2.8320093154907227,6.451313311117701e-06,2.1887423992156982,0.8777658343315125,0.8777658343315125,0.0,127.0961685180664,182.0,33092.640625,0.0,1912.030029296875,1.0,281.8406066894531,284.0754699707031,291.84149169921875,293.9334716796875,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177244067192078,1.0,0.0,0.0,3.5319366455078125,3.531959295272827,8.323751217176323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.2626953125,0.0,1403.5655517578125,1895.4371337890625,0.0,2634.500244140625,0.8787440061569214,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517942428588867,0.3861801922321319,0.3492444455623626,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606313109397888,0.5436499714851379,0.5157648921012878,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681603431702,0.4041405320167541,0.2834520936012268,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782731831073761,0.297029972076416,0.2836902141571045,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983277201652527,0.2081044465303421,0.9491314888000488,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504515171051025,1.0,1.0,0.0,1.0,-2.859039068222046,2.859032392501831,6.574141480086837e-06,2.20923376083374,0.8869216442108154,0.8869216442108154,0.0,147.8992462158203,200.0,32444.513671875,0.0,2056.293212890625,1.0,282.1407775878906,284.3178405761719,291.8525390625,293.9151611328125,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812653660774231,1.0,0.0,0.0,3.5556156635284424,3.555638551712036,8.43573445763468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.08447265625,0.0,1425.920166015625,1895.4371337890625,0.0,2587.65185546875,0.883756160736084,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517942428588867,0.3861801922321319,0.3492444455623626,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606313109397888,0.5436499714851379,0.5157648921012878,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681603431702,0.4041405320167541,0.2834520936012268,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782731831073761,0.297029972076416,0.2836902141571045,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983277201652527,0.2081044465303421,0.9491314888000488,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504515171051025,1.0,1.0,0.0,1.0,-2.859039068222046,2.859032392501831,6.574141480086837e-06,2.20923376083374,0.8869216442108154,0.8869216442108154,0.0,147.8992462158203,200.0,32444.513671875,0.0,2056.293212890625,1.0,282.1407775878906,284.3178405761719,291.8525390625,293.9151611328125,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812653660774231,1.0,0.0,0.0,3.5556156635284424,3.555638551712036,8.43573445763468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.08447265625,0.0,1425.920166015625,1895.4371337890625,0.0,2587.65185546875,0.883756160736084,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680020332336,0.3882074952125549,0.3517151176929474,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307647943496704,0.5462743043899536,0.5184758305549622,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431711196899414,0.4098377227783203,0.2879119515419006,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623581886291504,0.2998300194740295,0.2870340645313263,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.679283857345581,0.2099793851375579,0.9608641862869264,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519931793213,1.0,1.0,0.0,1.0,-2.888745307922364,2.8887386322021484,6.711431069561513e-06,2.232172727584839,0.8988489508628845,0.8988489508628845,0.0,167.51187133789062,188.0,31885.791015625,0.0,2202.581787109375,1.0,282.4410400390625,284.559814453125,291.8523864746094,293.8829040527344,293.1499938964844,293.1499938964844,282.75,35031.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064935803413391,1.0,0.0,0.0,3.5910861492156982,3.59110951423645,8.60488228227041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.1240234375,0.0,1461.4765625,1895.4371337890625,0.0,2530.940673828125,0.891446053981781,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680020332336,0.3882074952125549,0.3517151176929474,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307647943496704,0.5462743043899536,0.5184758305549622,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431711196899414,0.4098377227783203,0.2879119515419006,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623581886291504,0.2998300194740295,0.2870340645313263,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.679283857345581,0.2099793851375579,0.9608641862869264,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519931793213,1.0,1.0,0.0,1.0,-2.888745307922364,2.8887386322021484,6.711431069561513e-06,2.232172727584839,0.8988489508628845,0.8988489508628845,0.0,167.51187133789062,188.0,31885.791015625,0.0,2202.581787109375,1.0,282.4410400390625,284.559814453125,291.8523864746094,293.8829040527344,293.1499938964844,293.1499938964844,282.75,35031.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064935803413391,1.0,0.0,0.0,3.5910861492156982,3.59110951423645,8.60488228227041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.1240234375,0.0,1461.4765625,1895.4371337890625,0.0,2530.940673828125,0.891446053981781,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.825885534286499,0.3892618119716644,0.3527542650699615,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253749251365662,0.5479956865310669,0.5201081037521362,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402972221374512,0.4127428829669952,0.2900068163871765,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591170072555542,0.3012546896934509,0.2885075211524963,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761906743049622,0.2109472155570984,0.96584814786911,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701810717582703,1.0,1.0,0.0,1.0,-2.902240514755249,2.902233600616455,6.77441448715399e-06,2.2426583766937256,0.9063773155212402,0.9063773155212402,0.0,172.15867614746094,188.0,31231.3984375,0.0,2248.884765625,1.0,282.6973571777344,284.74420166015625,291.8229675292969,293.7683410644531,293.1499938964844,293.1499938964844,282.75,34876.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005911707878113,1.0,0.0,0.0,3.612605571746826,3.612629175186157,8.708320820005611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.17578125,0.0,1483.6409912109375,1895.4371337890625,0.0,2476.831298828125,0.8961805105209351,1.0,0.0,3.0,1.0,0.0
