time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254504203796387,0.3904218673706054,0.3538327515125274,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249101877212524,0.5499244928359985,0.5219100713729858,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409639000892639,0.4157493412494659,0.2921206951141357,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591785788536072,0.3027510941028595,0.2899523675441742,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762354969978333,0.2119837552309036,0.9706270694732666,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726713538169861,1.0,1.0,0.0,1.0,-2.915724992752075,2.915718078613281,6.837513865320943e-06,2.253079414367676,0.9134188294410706,0.9134188294410706,0.0,173.78994750976562,176.0,31289.251953125,0.0,2280.573974609375,1.0,282.7415466308594,284.7951354980469,291.8476867675781,293.8443908691406,293.1499938964844,293.1499938964844,282.45001220703125,34759.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997378706932068,1.0,0.0,0.0,3.6367592811584473,3.6367828845977774,8.825156214697927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.33154296875,0.0,1509.23876953125,1895.4371337890625,0.0,2469.028564453125,0.901470959186554,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280732035636902,0.390889436006546,0.3547269403934479,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294236302375792,0.5521218776702881,0.5244234204292297,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461409211158752,0.4202624559402466,0.2955430746078491,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629154324531555,0.3046869039535522,0.2920477986335754,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797419786453247,0.2132841199636459,0.9773462414741516,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080641746521,1.0,1.0,0.0,1.0,-2.934545516967773,2.9345386028289795,6.9264392550394405e-06,2.267784595489502,0.9225074052810668,0.9225074052810668,0.0,172.73716735839844,164.0,32402.8671875,0.0,2308.560546875,1.0,282.4577331542969,284.56597900390625,291.94952392578125,294.0862731933594,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228858709335327,1.0,0.0,0.0,3.6800460815429688,3.680070161819458,9.036490382641204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.486328125,0.0,1558.2454833984375,1895.4371337890625,0.0,2682.32568359375,0.9112122058868408,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280732035636902,0.390889436006546,0.3547269403934479,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294236302375792,0.5521218776702881,0.5244234204292297,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461409211158752,0.4202624559402466,0.2955430746078491,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629154324531555,0.3046869039535522,0.2920477986335754,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797419786453247,0.2132841199636459,0.9773462414741516,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080641746521,1.0,1.0,0.0,1.0,-2.934545516967773,2.9345386028289795,6.9264392550394405e-06,2.267784595489502,0.9225074052810668,0.9225074052810668,0.0,172.73716735839844,164.0,32402.8671875,0.0,2308.560546875,1.0,282.4577331542969,284.56597900390625,291.94952392578125,294.0862731933594,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228858709335327,1.0,0.0,0.0,3.6800460815429688,3.680070161819458,9.036490382641204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.486328125,0.0,1558.2454833984375,1895.4371337890625,0.0,2682.32568359375,0.9112122058868408,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316751718521118,0.3900680541992187,0.3541327118873596,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355397820472716,0.5526366829872131,0.5250768065452576,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521429300308228,0.4228553771972656,0.2974239587783813,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675316333770752,0.3053720891475677,0.292772114276886,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839485764503479,0.2136065512895584,0.9790120124816896,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725866556167603,1.0,1.0,0.0,1.0,-2.939760684967041,2.939753532409668,6.951226168894209e-06,2.271879196166992,0.9271730184555054,0.9271730184555054,0.0,169.38108825683594,164.0,33391.38671875,0.0,2300.998046875,1.0,282.16650390625,284.32550048828125,291.9657592773437,294.2015686035156,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440741300582886,1.0,0.0,0.0,3.708968162536621,3.7089924812316895,9.17908721476124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.7421875,0.0,1592.4290771484375,1895.4371337890625,0.0,2879.80224609375,0.9178048968315125,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327608108520508,0.3898168206214905,0.3538559973239898,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373462200164796,0.5526959300041199,0.5250905156135559,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538730144500732,0.4234565794467926,0.2978049516677856,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688737511634827,0.3054824471473694,0.2928433716297149,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851504445075989,0.2136265784502029,0.9789698719978333,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719150900840759,1.0,1.0,0.0,1.0,-2.939938306808472,2.9399313926696777,6.952054718567524e-06,2.2720112800598145,0.9285649061203004,0.9285649061203004,0.0,168.27841186523438,152.0,33420.484375,0.0,2295.78369140625,1.0,282.1578674316406,284.3116760253906,291.9454345703125,294.1713256835937,293.1499938964844,293.1499938964844,281.8500061035156,35063.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466058969497681,1.0,0.0,0.0,3.715540647506714,3.715565204620361,9.211648261953088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.615234375,0.0,1600.18408203125,1895.4371337890625,0.0,2903.491455078125,0.919307827949524,1.0,0.0,3.0,1.0,0.0
12060660,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899866104126,0.388079434633255,0.3521702587604522,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483952522277832,0.5524072051048279,0.5247250199317932,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643817901611328,0.4260076582431793,0.2994699776172638,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771248817443848,0.305619478225708,0.2928378582000732,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924402713775635,0.2133539617061615,0.9770835041999816,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206268310547,2.937199354171753,6.939076683920575e-06,2.2698721885681152,0.9317470788955688,0.9317470788955688,0.0,161.36643981933594,140.0,34356.53515625,0.0,2256.312744140625,1.0,281.85760498046875,284.0560302734375,291.9053955078125,294.1942443847656,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646172285079956,1.0,0.0,0.0,3.741903305053711,3.7419281005859375,9.342829230263304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.9912109375,0.0,1632.542724609375,1895.4371337890625,0.0,3072.31494140625,0.9253877401351928,1.0,0.0,3.0,1.0,0.0
12060720,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899866104126,0.388079434633255,0.3521702587604522,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483952522277832,0.5524072051048279,0.5247250199317932,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643817901611328,0.4260076582431793,0.2994699776172638,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771248817443848,0.305619478225708,0.2928378582000732,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924402713775635,0.2133539617061615,0.9770835041999816,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206268310547,2.937199354171753,6.939076683920575e-06,2.2698721885681152,0.9317470788955688,0.9317470788955688,0.0,161.36643981933594,140.0,34356.53515625,0.0,2256.312744140625,1.0,281.85760498046875,284.0560302734375,291.9053955078125,294.1942443847656,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646172285079956,1.0,0.0,0.0,3.741903305053711,3.7419281005859375,9.342829230263304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.9912109375,0.0,1632.542724609375,1895.4371337890625,0.0,3072.31494140625,0.9253877401351928,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493673205375671,0.3860276043415069,0.350086897611618,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620099067687988,0.5516247749328613,0.5237680077552795,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778675198554993,0.4282196462154388,0.3008135557174682,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878004908561707,0.3053811490535736,0.2923626899719238,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017024755477905,0.2127144038677215,0.973023235797882,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069036483765,1.0,1.0,0.0,1.0,-2.9297187328338623,2.9297118186950684,6.903553639858728e-06,2.264002799987793,0.932213306427002,0.932213306427002,0.0,152.75730895996094,128.0,35349.20703125,0.0,2200.154052734375,1.0,281.55743408203125,283.80908203125,291.8675537109375,294.2148742675781,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878850519657135,1.0,0.0,0.0,3.758662700653076,3.758687734603882,9.426706810700124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.5146484375,0.0,1654.1278076171875,1895.4371337890625,0.0,3205.807373046875,0.9293210506439208,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493673205375671,0.3860276043415069,0.350086897611618,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620099067687988,0.5516247749328613,0.5237680077552795,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778675198554993,0.4282196462154388,0.3008135557174682,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878004908561707,0.3053811490535736,0.2923626899719238,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017024755477905,0.2127144038677215,0.973023235797882,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069036483765,1.0,1.0,0.0,1.0,-2.9297187328338623,2.9297118186950684,6.903553639858728e-06,2.264002799987793,0.932213306427002,0.932213306427002,0.0,152.75730895996094,128.0,35349.20703125,0.0,2200.154052734375,1.0,281.55743408203125,283.80908203125,291.8675537109375,294.2148742675781,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878850519657135,1.0,0.0,0.0,3.758662700653076,3.758687734603882,9.426706810700124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.5146484375,0.0,1654.1278076171875,1895.4371337890625,0.0,3205.807373046875,0.9293210506439208,1.0,0.0,3.0,1.0,0.0
12060900,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553110957145691,0.3849344849586487,0.3490000069141388,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696322679519652,0.5511086583137512,0.5231817364692688,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.885897696018219,0.4292467832565307,0.3014375269412994,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.794183611869812,0.3051752746105194,0.2920344769954681,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071871757507324,0.2123114615678787,0.970539927482605,284.960693359375,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574498176574707,1.0,1.0,0.0,1.0,-2.925079107284546,2.925072193145752,6.8815793383691926e-06,2.260361671447754,0.9308165311813354,0.9308165311813354,0.0,147.96368408203125,128.0,36246.890625,0.0,2168.195068359375,1.0,281.2983703613281,283.6190185546875,291.87713623046875,294.326171875,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877751231193542,1.0,0.0,0.0,3.763455629348755,3.763480663299561,9.450763513996208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.52294921875,0.0,1660.889404296875,1895.4371337890625,0.0,3289.394775390625,0.9304628372192384,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617403507232666,0.3837581872940063,0.3477615416049957,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772813320159912,0.5504692792892456,0.5224069952964783,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944639563560486,0.4301912784576416,0.3019518554210663,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009808659553528,0.304890513420105,0.2915910184383392,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128726243972778,0.2118393778800964,0.9676119089126588,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536432266235352,1.0,1.0,0.0,1.0,-2.9192261695861816,2.919219255447388,6.853936611150857e-06,2.255781412124634,0.9298908114433287,0.9298908114433287,0.0,143.04705810546875,116.0,36275.0390625,0.0,2133.647216796875,1.0,281.2572326660156,283.5633850097656,291.8346252441406,294.2376708984375,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914390802383423,1.0,0.0,0.0,3.765459537506104,3.765484571456909,9.460829915042268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.65869140625,0.0,1664.202392578125,1895.4371337890625,0.0,3323.663330078125,0.9310226440429688,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772977590560913,0.3813071846961975,0.3452431857585907,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931536316871644,0.548977792263031,0.5207021236419678,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150229692459106,0.4319633841514587,0.3029274046421051,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163436651229858,0.3042027354240417,0.2905987501144409,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547144889832,0.2107977271080017,0.961272656917572,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933898925781,1.0,0.5455060005187988,1.0,1.0,0.0,1.0,-2.9065115451812744,2.90650486946106,6.794057298975531e-06,2.245821237564087,0.9247918725013732,0.9247918725013732,0.0,132.6604461669922,104.0,37136.30859375,0.0,2060.514404296875,1.0,280.95733642578125,283.3202819824219,291.8017578125,294.2579650878906,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903069794178009,1.0,0.0,0.0,3.761909723281861,3.761934757232666,9.443000408282388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.6533203125,0.0,1662.178955078125,1895.4371337890625,0.0,3432.182373046875,0.9304070472717284,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772977590560913,0.3813071846961975,0.3452431857585907,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931536316871644,0.548977792263031,0.5207021236419678,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150229692459106,0.4319633841514587,0.3029274046421051,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163436651229858,0.3042027354240417,0.2905987501144409,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547144889832,0.2107977271080017,0.961272656917572,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933898925781,1.0,0.5455060005187988,1.0,1.0,0.0,1.0,-2.9065115451812744,2.90650486946106,6.794057298975531e-06,2.245821237564087,0.9247918725013732,0.9247918725013732,0.0,132.6604461669922,104.0,37136.30859375,0.0,2060.514404296875,1.0,280.95733642578125,283.3202819824219,291.8017578125,294.2579650878906,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903069794178009,1.0,0.0,0.0,3.761909723281861,3.761934757232666,9.443000408282388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.6533203125,0.0,1662.178955078125,1895.4371337890625,0.0,3432.182373046875,0.9304070472717284,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914998173713684,0.3786446154117584,0.342632383108139,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478564500808716,0.5070836544036865,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356610178947448,0.433511346578598,0.3038207292556762,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294129371643066,0.3033027648925781,0.2895011603832245,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360060214996338,0.2095941603183746,0.954632580280304,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8787999153137207,2.878793239593506,6.665372893621679e-06,2.2245211601257324,0.916813313961029,0.916813313961029,0.0,123.66716766357422,92.0,37815.94921875,0.0,1970.225341796875,1.0,280.65740966796875,283.0735778808594,291.7663269042969,294.26953125,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138506650924684,1.0,0.0,0.0,3.747360229492188,3.747385263442993,9.3700987235934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.85009765625,0.0,1647.4124755859375,1895.4371337890625,0.0,3532.303955078125,0.9273353815078736,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914998173713684,0.3786446154117584,0.342632383108139,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478564500808716,0.5070836544036865,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356610178947448,0.433511346578598,0.3038207292556762,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294129371643066,0.3033027648925781,0.2895011603832245,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360060214996338,0.2095941603183746,0.954632580280304,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8787999153137207,2.878793239593506,6.665372893621679e-06,2.2245211601257324,0.916813313961029,0.916813313961029,0.0,123.66716766357422,92.0,37815.94921875,0.0,1970.225341796875,1.0,280.65740966796875,283.0735778808594,291.7663269042969,294.26953125,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138506650924684,1.0,0.0,0.0,3.747360229492188,3.747385263442993,9.3700987235934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.85009765625,0.0,1647.4124755859375,1895.4371337890625,0.0,3532.303955078125,0.9273353815078736,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.90509432554245,0.3756983280181885,0.3398099839687347,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500417947769165,0.4812861979007721,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550074338912964,0.4347733557224273,0.3045485317707062,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418940901756287,0.3021535575389862,0.288208544254303,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463258504867554,0.2081887274980545,0.9472883939743042,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421860694885,1.0,1.0,0.0,1.0,-2.8349056243896484,2.8348991870880127,6.463300906034419e-06,2.1904385089874268,0.9057120084762572,0.9057120084762572,0.0,115.17799377441406,95.0,38272.67578125,0.0,1858.3602294921875,1.0,280.3575439453125,282.8206481933594,291.7237854003906,294.25946044921875,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228219985961914,1.0,0.0,0.0,3.720271587371826,3.7202963829040527,9.235121183337468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.1005859375,0.0,1618.5386962890625,1895.4371337890625,0.0,3615.178466796875,0.9214862585067748,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.90509432554245,0.3756983280181885,0.3398099839687347,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500417947769165,0.4812861979007721,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550074338912964,0.4347733557224273,0.3045485317707062,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418940901756287,0.3021535575389862,0.288208544254303,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463258504867554,0.2081887274980545,0.9472883939743042,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421860694885,1.0,1.0,0.0,1.0,-2.8349056243896484,2.8348991870880127,6.463300906034419e-06,2.1904385089874268,0.9057120084762572,0.9057120084762572,0.0,115.17799377441406,95.0,38272.67578125,0.0,1858.3602294921875,1.0,280.3575439453125,282.8206481933594,291.7237854003906,294.25946044921875,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228219985961914,1.0,0.0,0.0,3.720271587371826,3.7202963829040527,9.235121183337468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.1005859375,0.0,1618.5386962890625,1895.4371337890625,0.0,3615.178466796875,0.9214862585067748,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132082462310792,0.3726153969764709,0.3369350731372833,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540198683738708,0.46573406457901,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666940569877625,0.4358786344528198,0.3052248656749725,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494982123374939,0.3008657693862915,0.2868703603744507,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523329257965088,0.2067016065120697,0.9399563074111938,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614953041077,1.0,1.0,0.0,1.0,-2.803129196166992,2.8031229972839355,6.3181514633470215e-06,2.1653966903686523,0.8917633891105652,0.8917633891105652,0.0,110.02832794189452,113.0,38772.53515625,0.0,1784.1318359375,1.0,280.0578308105469,282.5801086425781,291.6802062988281,294.2442321777344,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300833344459534,1.0,0.0,0.0,3.6792047023773193,3.679229021072388,9.0323590029584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.6611328125,0.0,1574.4417724609375,1895.4371337890625,0.0,3681.905029296875,0.9125509858131408,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132082462310792,0.3726153969764709,0.3369350731372833,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540198683738708,0.46573406457901,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666940569877625,0.4358786344528198,0.3052248656749725,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494982123374939,0.3008657693862915,0.2868703603744507,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523329257965088,0.2067016065120697,0.9399563074111938,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614953041077,1.0,1.0,0.0,1.0,-2.803129196166992,2.8031229972839355,6.3181514633470215e-06,2.1653966903686523,0.8917633891105652,0.8917633891105652,0.0,110.02832794189452,113.0,38772.53515625,0.0,1784.1318359375,1.0,280.0578308105469,282.5801086425781,291.6802062988281,294.2442321777344,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300833344459534,1.0,0.0,0.0,3.6792047023773193,3.679229021072388,9.0323590029584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.6611328125,0.0,1574.4417724609375,1895.4371337890625,0.0,3681.905029296875,0.9125509858131408,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118836522102356,0.3716911077499389,0.3357731401920318,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560615658760071,0.4659245908260345,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671189188957214,0.4369758069515228,0.3057529032230377,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489173650741577,0.3005567193031311,0.2863779067993164,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514854073524475,0.2062148153781891,0.937055230140686,284.1607360839844,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172805190086365,1.0,1.0,0.0,1.0,-2.798491716384888,2.798485279083252,6.296389983617701e-06,2.1614131927490234,0.8876641392707825,0.8876641392707825,0.0,109.88426971435548,113.0,37739.7421875,0.0,1776.3402099609375,1.0,280.3017578125,282.749755859375,291.5757751464844,293.97808837890625,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193328619003296,1.0,0.0,0.0,3.6572532653808594,3.657277584075928,8.924899930207175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.56689453125,0.0,1549.77685546875,1895.4371337890625,0.0,3583.000244140625,0.907715916633606,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085705876350404,0.3713566660881042,0.335303395986557,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578069090843201,0.4698709547519684,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654608964920044,0.4386039674282074,0.3067651093006134,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465911149978638,0.300642728805542,0.2863408625125885,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491523027420044,0.2060484290122985,0.9358701109886168,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187510848045349,1.0,1.0,0.0,1.0,-2.802402973175049,2.802396774291992,6.313480298558716e-06,2.1641945838928223,0.8833130598068237,0.8833130598068237,0.0,111.00525665283205,131.0,37565.734375,0.0,1787.7083740234375,1.0,280.34234619140625,282.8070983886719,291.5495910644531,293.96240234375,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115185737609864,1.0,0.0,0.0,3.636872291564941,3.636896371841431,8.825704185255745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.2783203125,0.0,1526.9072265625,1895.4371337890625,0.0,3510.691162109375,0.9031245112419128,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974276185035706,0.3715800642967224,0.3354102671146393,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595942735671997,0.4869086742401123,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565979838371276,0.4426974654197693,0.3095423579216003,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.837837278842926,0.3015483915805816,0.2871379554271698,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410748600959778,0.2063519060611724,0.9371021389961244,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.526057243347168,1.0,1.0,0.0,1.0,-2.8287625312805176,2.828756093978882,6.432068857975537e-06,2.18421483039856,0.8780049085617065,0.8780049085617065,0.0,116.330810546875,134.0,36592.8359375,0.0,1854.302734375,1.0,280.6415100097656,283.0653076171875,291.5032958984375,293.8304748535156,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925468921661377,1.0,0.0,0.0,3.6011297702789307,3.6011533737182617,8.653082090859243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.70068359375,0.0,1486.37890625,1895.4371337890625,0.0,3334.017578125,0.8950440287590027,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974276185035706,0.3715800642967224,0.3354102671146393,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595942735671997,0.4869086742401123,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565979838371276,0.4426974654197693,0.3095423579216003,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.837837278842926,0.3015483915805816,0.2871379554271698,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410748600959778,0.2063519060611724,0.9371021389961244,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.526057243347168,1.0,1.0,0.0,1.0,-2.8287625312805176,2.828756093978882,6.432068857975537e-06,2.18421483039856,0.8780049085617065,0.8780049085617065,0.0,116.330810546875,134.0,36592.8359375,0.0,1854.302734375,1.0,280.6415100097656,283.0653076171875,291.5032958984375,293.8304748535156,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925468921661377,1.0,0.0,0.0,3.6011297702789307,3.6011533737182617,8.653082090859243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.70068359375,0.0,1486.37890625,1895.4371337890625,0.0,3334.017578125,0.8950440287590027,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905342221260071,0.3723042011260986,0.3360521495342254,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597666501998901,0.4989184737205505,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513717889785768,0.4468345046043396,0.3124049007892608,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325902819633484,0.3028424382209778,0.2883636951446533,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362772822380066,0.2070608586072921,0.940379798412323,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316457748413086,1.0,1.0,0.0,1.0,-2.8528313636779785,2.852824687957764,6.5421409090049565e-06,2.2028675079345703,0.8759221434593201,0.8759221434593201,0.0,120.40557098388672,134.0,35640.359375,0.0,1912.2706298828125,1.0,280.9364929199219,283.3114624023437,291.474365234375,293.7322692871094,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783606886863708,1.0,0.0,0.0,3.5777251720428467,3.577748537063598,8.540970952708449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.80712890625,0.0,1459.3558349609375,1895.4371337890625,0.0,3201.2158203125,0.8896698951721191,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897874355316162,0.3723972737789154,0.3361679315567016,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597577095031738,0.5003127455711365,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508592486381532,0.4473971724510193,0.3128178715705871,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320420980453491,0.3030279874801636,0.2885583341121673,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357775568962097,0.2071700096130371,0.9409420490264891,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323838591575623,1.0,1.0,0.0,1.0,-2.85605263710022,2.856045961380005,6.556913376698503e-06,2.205350399017334,0.8755099177360535,0.8755099177360535,0.0,120.89968872070312,137.0,35635.7890625,0.0,1919.8486328125,1.0,280.9411926269531,283.3194580078125,291.4802551269531,293.7459716796875,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778995871543884,1.0,0.0,0.0,3.5749635696411133,3.574986934661865,8.527791237611382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.1982421875,0.0,1456.25390625,1895.4371337890625,0.0,3196.8935546875,0.8890348672866821,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844175338745117,0.3735488951206207,0.3372261524200439,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.559964120388031,0.5108413696289062,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474900364875792,0.4524680972099304,0.3163507580757141,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282285332679749,0.3048503398895263,0.2903079390525818,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323301434516907,0.2083142548799514,0.9462421536445618,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325815200806,1.0,1.0,0.0,1.0,-2.882698535919189,2.8826918601989746,6.679698344669305e-06,2.2258663177490234,0.8758107423782349,0.8758107423782349,0.0,124.75636291503906,140.0,34837.375,0.0,1982.00390625,1.0,281.2409973144531,283.5756225585937,291.4538269042969,293.668701171875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866324245929718,1.0,0.0,0.0,3.5599586963653564,3.5599818229675293,8.456354976260627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.845703125,0.0,1438.0384521484375,1895.4371337890625,0.0,3088.32861328125,0.8854770064353943,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844175338745117,0.3735488951206207,0.3372261524200439,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.559964120388031,0.5108413696289062,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474900364875792,0.4524680972099304,0.3163507580757141,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282285332679749,0.3048503398895263,0.2903079390525818,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323301434516907,0.2083142548799514,0.9462421536445618,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325815200806,1.0,1.0,0.0,1.0,-2.882698535919189,2.8826918601989746,6.679698344669305e-06,2.2258663177490234,0.8758107423782349,0.8758107423782349,0.0,124.75636291503906,140.0,34837.375,0.0,1982.00390625,1.0,281.2409973144531,283.5756225585937,291.4538269042969,293.668701171875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866324245929718,1.0,0.0,0.0,3.5599586963653564,3.5599818229675293,8.456354976260627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.845703125,0.0,1438.0384521484375,1895.4371337890625,0.0,3088.32861328125,0.8854770064353943,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803938031196594,0.3749816715717315,0.3385358154773712,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605022311210632,0.5197275876998901,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455579519271852,0.4578546285629272,0.3201024830341339,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255605101585388,0.3069324195384979,0.2923057377338409,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.729971706867218,0.2097101807594299,0.952677309513092,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548062324524,1.0,1.0,0.0,1.0,-2.909598588943481,2.9095916748046875,6.8048093453398906e-06,2.246577739715576,0.8788877725601196,0.8788877725601196,0.0,128.23435974121094,143.0,34109.54296875,0.0,2043.765380859375,1.0,281.5409240722656,283.82891845703125,291.4228515625,293.593994140625,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569663763046265,1.0,0.0,0.0,3.5571112632751465,3.55713438987732,8.44283249534783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.37353515625,0.0,1432.6563720703125,1895.4371337890625,0.0,3000.557373046875,0.8846063017845154,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803938031196594,0.3749816715717315,0.3385358154773712,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605022311210632,0.5197275876998901,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455579519271852,0.4578546285629272,0.3201024830341339,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255605101585388,0.3069324195384979,0.2923057377338409,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.729971706867218,0.2097101807594299,0.952677309513092,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548062324524,1.0,1.0,0.0,1.0,-2.909598588943481,2.9095916748046875,6.8048093453398906e-06,2.246577739715576,0.8788877725601196,0.8788877725601196,0.0,128.23435974121094,143.0,34109.54296875,0.0,2043.765380859375,1.0,281.5409240722656,283.82891845703125,291.4228515625,293.593994140625,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569663763046265,1.0,0.0,0.0,3.5571112632751465,3.55713438987732,8.44283249534783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.37353515625,0.0,1432.6563720703125,1895.4371337890625,0.0,3000.557373046875,0.8846063017845154,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786417841911316,0.3757665157318115,0.3392164409160614,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608594417572021,0.523831844329834,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448737502098083,0.4606317579746246,0.3220098316669464,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244562745094299,0.3080374896526336,0.2933485209941864,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290210127830505,0.2104775160551071,0.9561477899551392,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468631386756897,1.0,1.0,0.0,1.0,-2.923067092895508,2.923060178756714,6.867892352602212e-06,2.2569499015808105,0.8820862174034119,0.8820862174034119,0.0,129.898681640625,143.0,33473.29296875,0.0,2074.69775390625,1.0,281.7961730957031,284.0204162597656,291.37841796875,293.45928955078125,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850232720375061,1.0,0.0,0.0,3.5600926876068115,3.5601158142089844,8.456992190986057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.2861328125,0.0,1434.5106201171875,1895.4371337890625,0.0,2937.4501953125,0.8851810693740845,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773306012153625,0.3767025470733642,0.3400711119174957,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613831281661987,0.5274547338485718,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446627497673036,0.4635608494281769,0.3240521550178528,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236930966377258,0.3092497289180755,0.2945064008235931,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283883690834045,0.21134053170681,0.9600750207901,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496690273284912,1.0,1.0,0.0,1.0,-2.9370157718658447,2.937008857727051,6.933521035534795e-06,2.2676873207092285,0.8850095868110657,0.8850095868110657,0.0,131.46043395996094,146.0,33544.1796875,0.0,2106.196533203125,1.0,281.8409118652344,284.08428955078125,291.3876342773437,293.5207824707031,293.1499938964844,293.1499938964844,282.1499938964844,35712.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488218188285828,1.0,0.0,0.0,3.566882371902466,3.5669054985046387,8.489279821333184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.642578125,0.0,1440.5443115234375,1895.4371337890625,0.0,2924.23681640625,0.8865382671356201,1.0,0.0,3.0,1.0,0.0
