time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747763633728027,0.3788529932498932,0.3419782221317291,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989947080612184,0.56294184923172,0.5327113270759583,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250464439392,0.469720184803009,0.3283065855503082,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222105503082275,0.3118858933448791,0.2969967424869537,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148132324219,0.213255226612091,0.9687293171882628,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552013516426086,1.0,1.0,0.0,1.0,-2.9641377925872803,2.9641306400299072,7.062113127176417e-06,2.288604736328125,0.8945413827896118,0.8945413827896118,0.0,134.66287231445312,149.0,33128.3359375,0.0,2169.0595703125,1.0,282.1411437988281,284.3428649902344,291.3550109863281,293.46112060546875,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424404859542847,1.0,0.0,0.0,3.5901546478271484,3.5901780128479004,8.600419505455648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.7314453125,0.0,1462.85205078125,1895.4371337890625,0.0,2864.52490234375,0.8914744853973389,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747763633728027,0.3788529932498932,0.3419782221317291,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989947080612184,0.56294184923172,0.5327113270759583,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250464439392,0.469720184803009,0.3283065855503082,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222105503082275,0.3118858933448791,0.2969967424869537,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148132324219,0.213255226612091,0.9687293171882628,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552013516426086,1.0,1.0,0.0,1.0,-2.9641377925872803,2.9641306400299072,7.062113127176417e-06,2.288604736328125,0.8945413827896118,0.8945413827896118,0.0,134.66287231445312,149.0,33128.3359375,0.0,2169.0595703125,1.0,282.1411437988281,284.3428649902344,291.3550109863281,293.46112060546875,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424404859542847,1.0,0.0,0.0,3.5901546478271484,3.5901780128479004,8.600419505455648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.7314453125,0.0,1462.85205078125,1895.4371337890625,0.0,2864.52490234375,0.8914744853973389,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626898765564,0.3812867105007171,0.3441718518733978,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967003464698792,0.5655185580253601,0.5352120995521545,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440260529518129,0.4761980175971985,0.3328054547309875,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209102153778076,0.31476029753685,0.299733817577362,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262534499168396,0.2153812795877456,0.9784233570098876,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560589075088501,1.0,1.0,0.0,1.0,-2.9901397228240967,2.9901323318481445,7.186407856352162e-06,2.308617115020752,0.9071386456489564,0.9071386456489564,0.0,137.89649963378906,152.0,32702.595703125,0.0,2231.14208984375,1.0,282.4413757324219,284.59381103515625,291.32000732421875,293.4007263183594,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372896313667297,1.0,0.0,0.0,3.6258039474487305,3.6258275508880615,8.772067303652875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.62548828125,0.0,1499.16650390625,1895.4371337890625,0.0,2816.40283203125,0.8992096185684204,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626898765564,0.3812867105007171,0.3441718518733978,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967003464698792,0.5655185580253601,0.5352120995521545,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440260529518129,0.4761980175971985,0.3328054547309875,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209102153778076,0.31476029753685,0.299733817577362,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262534499168396,0.2153812795877456,0.9784233570098876,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560589075088501,1.0,1.0,0.0,1.0,-2.9901397228240967,2.9901323318481445,7.186407856352162e-06,2.308617115020752,0.9071386456489564,0.9071386456489564,0.0,137.89649963378906,152.0,32702.595703125,0.0,2231.14208984375,1.0,282.4413757324219,284.59381103515625,291.32000732421875,293.4007263183594,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372896313667297,1.0,0.0,0.0,3.6258039474487305,3.6258275508880615,8.772067303652875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.62548828125,0.0,1499.16650390625,1895.4371337890625,0.0,2816.40283203125,0.8992096185684204,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.3816635608673095,0.3452631831169128,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923139214515686,0.5664545893669128,0.5368416905403137,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639317035675,0.4807660281658172,0.336523562669754,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.817419707775116,0.3164142370223999,0.3018441498279571,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937978744507,0.2166265100240707,0.9861324429512024,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693145751953,3.00968599319458,7.281055331986863e-06,2.323863983154297,0.9133901000022888,0.9133901000022888,0.0,141.9893035888672,155.0,33584.00390625,0.0,2287.004638671875,1.0,282.1578674316406,284.35528564453125,291.3816833496094,293.5948791503906,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606536388397217,1.0,0.0,0.0,3.65921950340271,3.65924334526062,8.9344990783502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.31201171875,0.0,1536.9039306640625,1895.4371337890625,0.0,3035.13525390625,0.9067277312278748,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.3816635608673095,0.3452631831169128,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923139214515686,0.5664545893669128,0.5368416905403137,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639317035675,0.4807660281658172,0.336523562669754,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.817419707775116,0.3164142370223999,0.3018441498279571,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937978744507,0.2166265100240707,0.9861324429512024,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693145751953,3.00968599319458,7.281055331986863e-06,2.323863983154297,0.9133901000022888,0.9133901000022888,0.0,141.9893035888672,155.0,33584.00390625,0.0,2287.004638671875,1.0,282.1578674316406,284.35528564453125,291.3816833496094,293.5948791503906,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606536388397217,1.0,0.0,0.0,3.65921950340271,3.65924334526062,8.9344990783502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.31201171875,0.0,1536.9039306640625,1895.4371337890625,0.0,3035.13525390625,0.9067277312278748,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581316471099854,0.3802318572998047,0.3444899022579193,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101599693298,0.5653968453407288,0.5364409685134888,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832822799684,0.4836143851280212,0.3388818800449371,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.810156524181366,0.3166588246822357,0.3025617301464081,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171086072921753,0.2166888862848281,0.9885661005973816,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573951721191,1.0,1.0,0.0,1.0,-3.0149173736572266,3.0149099826812744,7.306473889912013e-06,2.327949047088623,0.9161959290504456,0.9161959290504456,0.0,147.29563903808594,158.0,34348.46875,0.0,2323.701904296875,1.0,281.8580322265625,284.0904846191406,291.3414611816406,293.6268310546875,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823582530021667,1.0,0.0,0.0,3.684044122695923,3.684068441390991,9.056136036633688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.53076171875,0.0,1566.492919921875,1895.4371337890625,0.0,3238.677001953125,0.91243577003479,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581316471099854,0.3802318572998047,0.3444899022579193,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101599693298,0.5653968453407288,0.5364409685134888,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832822799684,0.4836143851280212,0.3388818800449371,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.810156524181366,0.3166588246822357,0.3025617301464081,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171086072921753,0.2166888862848281,0.9885661005973816,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573951721191,1.0,1.0,0.0,1.0,-3.0149173736572266,3.0149099826812744,7.306473889912013e-06,2.327949047088623,0.9161959290504456,0.9161959290504456,0.0,147.29563903808594,158.0,34348.46875,0.0,2323.701904296875,1.0,281.8580322265625,284.0904846191406,291.3414611816406,293.6268310546875,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823582530021667,1.0,0.0,0.0,3.684044122695923,3.684068441390991,9.056136036633688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.53076171875,0.0,1566.492919921875,1895.4371337890625,0.0,3238.677001953125,0.91243577003479,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533629179000854,0.3791971206665039,0.3437963128089905,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9793588519096376,0.5644591450691223,0.5358287692070007,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278364181518556,0.4847122430801391,0.3398243486881256,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061248064041138,0.3164638876914978,0.3025994002819061,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.71355140209198,0.2164208143949508,0.9883582592010498,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708198547363281,1.0,1.0,0.0,1.0,-3.014280080795288,3.014272689819336,7.303360689547844e-06,2.327446460723877,0.915682852268219,0.915682852268219,0.0,149.9342498779297,158.0,34992.1875,0.0,2336.110107421875,1.0,281.6002502441406,283.8861694335937,291.3358459472656,293.7171936035156,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931722044944763,1.0,0.0,0.0,3.692802667617798,3.692826986312866,9.09924835923448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.57568359375,0.0,1577.5660400390625,1895.4371337890625,0.0,3339.86083984375,0.9144617319107056,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483793139457703,0.377979576587677,0.3428361117839813,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742343425750732,0.563284695148468,0.5348888635635376,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230788946151732,0.4856199324131012,0.3405558466911316,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017275929450989,0.3160851895809173,0.3024051189422607,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095757722854614,0.2159749269485473,0.9871711134910583,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719878673553467,1.0,1.0,0.0,1.0,-3.011217832565308,3.0112104415893555,7.288482720468892e-06,2.3250620365142822,0.9157554507255554,0.9157554507255554,0.0,152.61111450195312,161.0,35014.90234375,0.0,2344.29443359375,1.0,281.55780029296875,283.8244323730469,291.2767639160156,293.60626220703125,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974124789237976,1.0,0.0,0.0,3.698496103286743,3.698520421981812,9.127327302849152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.6416015625,0.0,1585.017578125,1895.4371337890625,0.0,3379.452880859375,0.9158605337142944,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839265763759613,0.3752721548080444,0.3407074213027954,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641153812408448,0.5605587959289551,0.5326732397079468,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702719688416,0.4871159493923187,0.3418269753456116,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934980988502502,0.3150148093700409,0.3017109036445617,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701694905757904,0.2147620022296905,0.983235239982605,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762285232544,1.0,1.0,0.0,1.0,-3.0019619464874268,3.0019545555114746,7.243573236337397e-06,2.3178417682647705,0.9121019244194032,0.9121019244194032,0.0,157.52915954589844,164.0,35608.109375,0.0,2352.677001953125,1.0,281.2578125,283.560791015625,291.22052001953125,293.5837097167969,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078346490859984,1.0,0.0,0.0,3.701406955718994,3.701431274414064,9.14169959287392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.09326171875,0.0,1590.702880859375,1895.4371337890625,0.0,3476.49755859375,0.9167201519012452,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839265763759613,0.3752721548080444,0.3407074213027954,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641153812408448,0.5605587959289551,0.5326732397079468,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702719688416,0.4871159493923187,0.3418269753456116,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934980988502502,0.3150148093700409,0.3017109036445617,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701694905757904,0.2147620022296905,0.983235239982605,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762285232544,1.0,1.0,0.0,1.0,-3.0019619464874268,3.0019545555114746,7.243573236337397e-06,2.3178417682647705,0.9121019244194032,0.9121019244194032,0.0,157.52915954589844,164.0,35608.109375,0.0,2352.677001953125,1.0,281.2578125,283.560791015625,291.22052001953125,293.5837097167969,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078346490859984,1.0,0.0,0.0,3.701406955718994,3.701431274414064,9.14169959287392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.09326171875,0.0,1590.702880859375,1895.4371337890625,0.0,3476.49755859375,0.9167201519012452,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.831261396408081,0.3724052011966705,0.3383888304233551,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545094966888428,0.5575687885284424,0.5301505923271179,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074581861495972,0.4882288575172424,0.3427957892417907,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861505150794983,0.3136889934539795,0.3007205426692962,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944409608840942,0.2132973819971084,0.9778959155082704,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746252536773682,1.0,1.0,0.0,1.0,-2.9897007942199707,2.9896936416625977,7.184311925811926e-06,2.308283805847168,0.9056386351585388,0.9056386351585388,0.0,161.8175048828125,164.0,36200.7734375,0.0,2352.325439453125,1.0,280.9591064453125,283.3062744140625,291.18194580078125,293.5805969238281,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160520434379578,1.0,0.0,0.0,3.692556381225586,3.6925809383392334,9.098034183807612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.2333984375,0.0,1583.0577392578125,1895.4371337890625,0.0,3552.6806640625,0.9149523973464966,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309417963027954,0.3722954988479614,0.3382874131202698,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541139602661132,0.5574517846107483,0.5300384163856506,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071850776672364,0.4882839322090149,0.3428317308425903,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858562469482422,0.3136367499828338,0.3006736040115356,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941463947296143,0.2132369577884674,0.9776465892791748,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.574652910232544,1.0,1.0,0.0,1.0,-2.989130735397339,2.989123582839966,7.181556156865554e-06,2.307836532592773,0.9054208993911744,0.9054208993911744,0.0,161.98719787597656,167.0,36194.23046875,0.0,2352.15771484375,1.0,280.9578552246094,283.304443359375,291.1776123046875,293.57293701171875,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159685373306274,1.0,0.0,0.0,3.692015409469605,3.692039966583252,9.09536879589723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.42236328125,0.0,1582.505615234375,1895.4371337890625,0.0,3551.908203125,0.9148386120796204,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234000205993652,0.369238018989563,0.3357462882995605,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445802569389344,0.554179310798645,0.527191162109375,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010867476463318,0.4893139600753784,0.3437026143074035,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789456844329834,0.3121179640293121,0.2994544804096222,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871446371078491,0.2115641236305236,0.9711580276489258,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751430988311768,1.0,1.0,0.0,1.0,-2.974436044692993,2.97442889213562,7.110857495717937e-06,2.296377658843994,0.8961265683174133,0.8961265683174133,0.0,165.9846954345703,170.0,36856.2109375,0.0,2345.91064453125,1.0,280.657958984375,283.0612487792969,291.1466979980469,293.5794677734375,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236230850219728,1.0,0.0,0.0,3.670164108276367,3.670188426971436,8.988024546852103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.7841796875,0.0,1560.3214111328125,1895.4371337890625,0.0,3622.556396484375,0.9101775288581848,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234000205993652,0.369238018989563,0.3357462882995605,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445802569389344,0.554179310798645,0.527191162109375,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010867476463318,0.4893139600753784,0.3437026143074035,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789456844329834,0.3121179640293121,0.2994544804096222,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871446371078491,0.2115641236305236,0.9711580276489258,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751430988311768,1.0,1.0,0.0,1.0,-2.974436044692993,2.97442889213562,7.110857495717937e-06,2.296377658843994,0.8961265683174133,0.8961265683174133,0.0,165.9846954345703,170.0,36856.2109375,0.0,2345.91064453125,1.0,280.657958984375,283.0612487792969,291.1466979980469,293.5794677734375,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236230850219728,1.0,0.0,0.0,3.670164108276367,3.670188426971436,8.988024546852103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.7841796875,0.0,1560.3214111328125,1895.4371337890625,0.0,3622.556396484375,0.9101775288581848,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696767807007,0.3679987788200378,0.3342096209526062,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386619091034,0.5527578592300415,0.5253758430480957,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982669115066528,0.4921276569366455,0.3453245460987091,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747294902801514,0.3117033243179321,0.2988098263740539,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027631759644,0.2107072472572326,0.966515302658081,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659852981567383,2.9659783840179443,7.069863841024926e-06,2.289573431015014,0.8923040628433228,0.8923040628433228,0.0,168.6510772705078,173.0,35819.0390625,0.0,2344.19873046875,1.0,280.9422607421875,283.2848205566406,291.0266418457031,293.3206481933594,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048466086387634,1.0,0.0,0.0,3.648393630981445,3.648417711257935,8.88171143742511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.765625,0.0,1535.5911865234375,1895.4371337890625,0.0,3448.71826171875,0.9053147435188292,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696767807007,0.3679987788200378,0.3342096209526062,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386619091034,0.5527578592300415,0.5253758430480957,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982669115066528,0.4921276569366455,0.3453245460987091,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747294902801514,0.3117033243179321,0.2988098263740539,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027631759644,0.2107072472572326,0.966515302658081,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659852981567383,2.9659783840179443,7.069863841024926e-06,2.289573431015014,0.8923040628433228,0.8923040628433228,0.0,168.6510772705078,173.0,35819.0390625,0.0,2344.19873046875,1.0,280.9422607421875,283.2848205566406,291.0266418457031,293.3206481933594,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048466086387634,1.0,0.0,0.0,3.648393630981445,3.648417711257935,8.88171143742511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.765625,0.0,1535.5911865234375,1895.4371337890625,0.0,3448.71826171875,0.9053147435188292,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176637291908264,0.3680585622787475,0.3340644538402557,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.937014102935791,0.5528252720832825,0.5251982808113098,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983474373817444,0.494216114282608,0.3466137647628784,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739435434341431,0.3120086789131164,0.2989492416381836,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816232204437256,0.2107099741697311,0.9659631848335266,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762876868247986,1.0,1.0,0.0,1.0,-2.966644287109375,2.966637134552002,7.072764674376231e-06,2.289977788925171,0.8924959897994995,0.8924959897994995,0.0,169.4400177001953,173.0,35155.40234375,0.0,2349.38232421875,1.0,281.1986694335937,283.4854736328125,290.9784240722656,293.1609191894531,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920813202857971,1.0,0.0,0.0,3.640166521072388,3.640190362930298,8.841699923323176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.40771484375,0.0,1525.589599609375,1895.4371337890625,0.0,3329.666259765625,0.9034482836723328,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174629807472229,0.3684418797492981,0.3343348503112793,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366645216941832,0.5532912015914917,0.5255232453346252,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992961049079895,0.4966343343257904,0.3482318520545959,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739390730857849,0.3125973045825958,0.2994187474250793,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814315915107727,0.2109716981649398,0.9667322635650636,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771504640579224,1.0,1.0,0.0,1.0,-2.970788717269897,2.9707815647125244,7.092361101967981e-06,2.2930996417999268,0.8921353816986084,0.8921353816986084,0.0,169.95265197753906,176.0,35115.62109375,0.0,2359.462646484375,1.0,281.2417907714844,283.5468444824219,290.9989624023437,293.2218017578125,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855441212654114,1.0,0.0,0.0,3.634766340255737,3.6347904205322266,8.815486580715515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.064453125,0.0,1518.8411865234375,1895.4371337890625,0.0,3268.51318359375,0.9021319150924684,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663352012634,0.3696900308132171,0.3353232145309448,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366248846054076,0.554853618144989,0.5268080830574036,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016940593719482,0.5019949674606323,0.3518374264240265,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745220065116882,0.314261794090271,0.3008524179458618,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817846298217773,0.2119792401790619,0.9706147909164428,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984239101409912,2.98423171043396,7.156553238019114e-06,2.303406238555908,0.8951596617698669,0.8951596617698669,0.0,171.050537109375,179.0,34509.30078125,0.0,2389.46142578125,1.0,281.5416259765625,283.8086853027344,291.0035400390625,293.1819152832031,293.1499938964844,293.1499938964844,281.8500061035156,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713534474372864,1.0,0.0,0.0,3.6319267749786377,3.631950616836548,8.801718536233238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.11083984375,0.0,1513.54931640625,1895.4371337890625,0.0,3135.506103515625,0.9013013243675232,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663352012634,0.3696900308132171,0.3353232145309448,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366248846054076,0.554853618144989,0.5268080830574036,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016940593719482,0.5019949674606323,0.3518374264240265,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745220065116882,0.314261794090271,0.3008524179458618,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817846298217773,0.2119792401790619,0.9706147909164428,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984239101409912,2.98423171043396,7.156553238019114e-06,2.303406238555908,0.8951596617698669,0.8951596617698669,0.0,171.050537109375,179.0,34509.30078125,0.0,2389.46142578125,1.0,281.5416259765625,283.8086853027344,291.0035400390625,293.1819152832031,293.1499938964844,293.1499938964844,281.8500061035156,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713534474372864,1.0,0.0,0.0,3.6319267749786377,3.631950616836548,8.801718536233238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.11083984375,0.0,1513.54931640625,1895.4371337890625,0.0,3135.506103515625,0.9013013243675232,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179487586021423,0.3713830411434173,0.336767703294754,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369083642959596,0.5569856762886047,0.5287090539932251,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.507857084274292,0.3558350503444671,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754542231559753,0.3163798451423645,0.302774429321289,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826543211936951,0.2134501785039901,0.976847231388092,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864122390747,3.002856969833374,7.246138920891099e-06,2.3177719116210938,0.9013246297836304,0.9013246297836304,0.0,172.42269897460938,182.0,33957.765625,0.0,2430.6318359375,1.0,281.8416442871094,284.0671081542969,291.0096435546875,293.1536865234375,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610550165176392,1.0,0.0,0.0,3.641013145446777,3.641036987304688,8.845813113111944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.65380859375,0.0,1521.2071533203125,1895.4371337890625,0.0,3038.900146484375,0.9031120538711548,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179487586021423,0.3713830411434173,0.336767703294754,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369083642959596,0.5569856762886047,0.5287090539932251,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.507857084274292,0.3558350503444671,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754542231559753,0.3163798451423645,0.302774429321289,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826543211936951,0.2134501785039901,0.976847231388092,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864122390747,3.002856969833374,7.246138920891099e-06,2.3177719116210938,0.9013246297836304,0.9013246297836304,0.0,172.42269897460938,182.0,33957.765625,0.0,2430.6318359375,1.0,281.8416442871094,284.0671081542969,291.0096435546875,293.1536865234375,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610550165176392,1.0,0.0,0.0,3.641013145446777,3.641036987304688,8.845813113111944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.65380859375,0.0,1521.2071533203125,1895.4371337890625,0.0,3038.900146484375,0.9031120538711548,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156287670135498,0.3711446523666382,0.3372446000576019,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337756633758544,0.5571378469467163,0.5296181440353394,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039354920387268,0.5117766857147217,0.3590863347053528,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.773967981338501,0.3173689246177673,0.3042047023773193,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873648643494,0.2141653597354889,0.9818968176841736,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861348509788513,1.0,1.0,0.0,1.0,-3.016244888305664,3.016237497329712,7.311406989174429e-06,2.3283333778381348,0.9011829495429992,0.9011829495429992,0.0,175.33447265625,185.0,34723.30859375,0.0,2470.3798828125,1.0,281.5578308105469,283.83612060546875,291.1092834472656,293.3802185058594,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805409669876099,1.0,0.0,0.0,3.648023843765259,3.648047685623169,8.879911206349789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.51025390625,0.0,1529.7498779296875,1895.4371337890625,0.0,3221.650146484375,0.9047141075134276,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156287670135498,0.3711446523666382,0.3372446000576019,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337756633758544,0.5571378469467163,0.5296181440353394,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039354920387268,0.5117766857147217,0.3590863347053528,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.773967981338501,0.3173689246177673,0.3042047023773193,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873648643494,0.2141653597354889,0.9818968176841736,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861348509788513,1.0,1.0,0.0,1.0,-3.016244888305664,3.016237497329712,7.311406989174429e-06,2.3283333778381348,0.9011829495429992,0.9011829495429992,0.0,175.33447265625,185.0,34723.30859375,0.0,2470.3798828125,1.0,281.5578308105469,283.83612060546875,291.1092834472656,293.3802185058594,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805409669876099,1.0,0.0,0.0,3.648023843765259,3.648047685623169,8.879911206349789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.51025390625,0.0,1529.7498779296875,1895.4371337890625,0.0,3221.650146484375,0.9047141075134276,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095602989196777,0.3692014217376709,0.3359745740890503,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259713888168336,0.5552427172660828,0.5284164547920227,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995747566223145,0.5139756798744202,0.3609753549098968,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690523862838745,0.3170121908187866,0.3043205440044403,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767884492874146,0.2137698531150818,0.9821037650108336,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944004058838,3.0159366130828857,7.310258752113441e-06,2.328233480453491,0.8976462483406067,0.8976462483406067,0.0,179.8600311279297,188.0,35357.69921875,0.0,2493.092529296875,1.0,281.2582397460937,283.5795288085937,291.10577392578125,293.44244384765625,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899141788482666,1.0,0.0,0.0,3.646251201629639,3.646275281906128,8.871283512235095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.1787109375,0.0,1529.5223388671875,1895.4371337890625,0.0,3395.5830078125,0.904467225074768,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095602989196777,0.3692014217376709,0.3359745740890503,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259713888168336,0.5552427172660828,0.5284164547920227,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995747566223145,0.5139756798744202,0.3609753549098968,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690523862838745,0.3170121908187866,0.3043205440044403,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767884492874146,0.2137698531150818,0.9821037650108336,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944004058838,3.0159366130828857,7.310258752113441e-06,2.328233480453491,0.8976462483406067,0.8976462483406067,0.0,179.8600311279297,188.0,35357.69921875,0.0,2493.092529296875,1.0,281.2582397460937,283.5795288085937,291.10577392578125,293.44244384765625,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899141788482666,1.0,0.0,0.0,3.646251201629639,3.646275281906128,8.871283512235095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.1787109375,0.0,1529.5223388671875,1895.4371337890625,0.0,3395.5830078125,0.904467225074768,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.806502640247345,0.3686677813529968,0.335256963968277,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.922125518321991,0.5546365976333618,0.5276155471801758,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974937200546265,0.5155342817306519,0.3618576228618622,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665916085243225,0.3169777393341064,0.3042002320289612,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743962168693542,0.2136080712080001,0.9812856912612916,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896925330162048,1.0,1.0,0.0,1.0,-3.014045238494873,3.0140380859375,7.300877314264653e-06,2.326690912246704,0.8992037177085876,0.8992037177085876,0.0,181.99822998046875,188.0,34676.6015625,0.0,2500.5390625,1.0,281.50128173828125,283.75506591796875,291.0033264160156,293.1982727050781,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911846876144409,1.0,0.0,0.0,3.645937919616699,3.645961999893189,8.869759540175437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.8662109375,0.0,1528.6617431640625,1895.4371337890625,0.0,3321.28466796875,0.9044148325920104,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048731684684753,0.3687182366847992,0.335157036781311,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200067520141602,0.5546501278877258,0.5274562239646912,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969268798828125,0.5176826119422913,0.3632338941097259,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653494477272034,0.3173191249370575,0.3044348657131195,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731199622154236,0.2137219011783599,0.981545627117157,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907983779907227,1.0,1.0,0.0,1.0,-3.0159757137298584,3.0159685611724854,7.31003274268005e-06,2.3280959129333496,0.9002947211265564,0.9002947211265564,0.0,183.45269775390625,191.0,34603.55859375,0.0,2511.64501953125,1.0,281.54229736328125,283.806396484375,290.9848022460937,293.2006225585937,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853327631950378,1.0,0.0,0.0,3.648127794265747,3.648151636123657,8.88041711277765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.896484375,0.0,1530.5201416015625,1895.4371337890625,0.0,3266.534423828125,0.904818832874298,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063601493835,0.3674821853637695,0.334582656621933,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142239570618,0.5533959865570068,0.5268372893333435,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205470323562622,0.3656458854675293,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624059915542603,0.3172737061977386,0.304772287607193,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.67019122838974,0.2134683579206466,0.9818546175956726,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.018228054046631,3.018220901489258,7.321240900637349e-06,2.3299560546875,0.8967679142951965,0.8967679142951965,0.0,186.72520446777344,194.0,35214.30078125,0.0,2532.717041015625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3632202148437,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951047658920288,1.0,0.0,0.0,3.644828796386719,3.644852638244629,8.86436339442298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.5283203125,0.0,1528.291259765625,1895.4371337890625,0.0,3357.912109375,0.9041841626167296,1.0,0.0,3.0,1.0,0.0
