time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063601493835,0.3674821853637695,0.334582656621933,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142239570618,0.5533959865570068,0.5268372893333435,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205470323562622,0.3656458854675293,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624059915542603,0.3172737061977386,0.304772287607193,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.67019122838974,0.2134683579206466,0.9818546175956726,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.018228054046631,3.018220901489258,7.321240900637349e-06,2.3299560546875,0.8967679142951965,0.8967679142951965,0.0,186.72520446777344,194.0,35214.30078125,0.0,2532.717041015625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3632202148437,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951047658920288,1.0,0.0,0.0,3.644828796386719,3.644852638244629,8.86436339442298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.5283203125,0.0,1528.291259765625,1895.4371337890625,0.0,3357.912109375,0.9041841626167296,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204089164734,0.3671894073486328,0.3339987695217132,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910639762878418,0.5530160665512085,0.5261393785476685,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934833407402039,0.5244324207305908,0.3680683970451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596810460090637,0.3177165389060974,0.3050301373004913,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216985702515,0.2135248780250549,0.9817229509353638,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740104675293,3.019732713699341,7.328257197514176e-06,2.330986976623535,0.8992224335670471,0.8992224335670471,0.0,189.77389526367188,197.0,34448.41796875,0.0,2551.281982421875,1.0,281.5421447753906,283.7977294921875,290.977783203125,293.1757202148437,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804633021354675,1.0,0.0,0.0,3.645378828048706,3.6454029083251953,8.867039582582947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.6728515625,0.0,1527.734375,1895.4371337890625,0.0,3220.92236328125,0.904230296611786,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204089164734,0.3671894073486328,0.3339987695217132,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910639762878418,0.5530160665512085,0.5261393785476685,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934833407402039,0.5244324207305908,0.3680683970451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596810460090637,0.3177165389060974,0.3050301373004913,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216985702515,0.2135248780250549,0.9817229509353638,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740104675293,3.019732713699341,7.328257197514176e-06,2.330986976623535,0.8992224335670471,0.8992224335670471,0.0,189.77389526367188,197.0,34448.41796875,0.0,2551.281982421875,1.0,281.5421447753906,283.7977294921875,290.977783203125,293.1757202148437,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804633021354675,1.0,0.0,0.0,3.645378828048706,3.6454029083251953,8.867039582582947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.6728515625,0.0,1527.734375,1895.4371337890625,0.0,3220.92236328125,0.904230296611786,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681989312171936,0.3347269594669342,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814326286316,0.5541183352470398,0.5269404649734497,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946715593338013,0.5296770930290222,0.3715559542179107,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592695355415344,0.3191390931606293,0.3062256872653961,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669085025787354,0.2143866866827011,0.9850224852561952,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166076660156,3.031158685684204,7.383644060610095e-06,2.3397326469421387,0.904862642288208,0.904862642288208,0.0,191.67648315429688,200.0,33753.30078125,0.0,2582.81640625,1.0,281.841796875,284.045654296875,290.968505859375,293.1036682128906,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638933300971985,1.0,0.0,0.0,3.6553702354431152,3.655394315719605,8.915711759982514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.2509765625,0.0,1536.9931640625,1895.4371337890625,0.0,3065.523681640625,0.906301200389862,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681989312171936,0.3347269594669342,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814326286316,0.5541183352470398,0.5269404649734497,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946715593338013,0.5296770930290222,0.3715559542179107,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592695355415344,0.3191390931606293,0.3062256872653961,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669085025787354,0.2143866866827011,0.9850224852561952,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166076660156,3.031158685684204,7.383644060610095e-06,2.3397326469421387,0.904862642288208,0.904862642288208,0.0,191.67648315429688,200.0,33753.30078125,0.0,2582.81640625,1.0,281.841796875,284.045654296875,290.968505859375,293.1036682128906,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638933300971985,1.0,0.0,0.0,3.6553702354431152,3.655394315719605,8.915711759982514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.2509765625,0.0,1536.9931640625,1895.4371337890625,0.0,3065.523681640625,0.906301200389862,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.793735682964325,0.3675679862499237,0.3348120748996734,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062582850456238,0.55362468957901,0.5271825194358826,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349983215332,0.5331670641899109,0.3744979798793793,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576600909233093,0.3196765780448913,0.3071942329406738,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.665405809879303,0.2147041112184524,0.9881300926208496,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393960952759,1.0,1.0,0.0,1.0,-3.040011167526245,3.040003538131714,7.427272976201493e-06,2.3467609882354736,0.9040727019309998,0.9040727019309998,0.0,194.58995056152344,203.0,34408.62890625,0.0,2614.826416015625,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3326721191406,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783428072929382,1.0,0.0,0.0,3.661736488342285,3.6617605686187744,8.946794309849793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.34130859375,0.0,1545.17822265625,1895.4371337890625,0.0,3201.04833984375,0.9077906012535096,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.793735682964325,0.3675679862499237,0.3348120748996734,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062582850456238,0.55362468957901,0.5271825194358826,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349983215332,0.5331670641899109,0.3744979798793793,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576600909233093,0.3196765780448913,0.3071942329406738,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.665405809879303,0.2147041112184524,0.9881300926208496,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393960952759,1.0,1.0,0.0,1.0,-3.040011167526245,3.040003538131714,7.427272976201493e-06,2.3467609882354736,0.9040727019309998,0.9040727019309998,0.0,194.58995056152344,203.0,34408.62890625,0.0,2614.826416015625,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3326721191406,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783428072929382,1.0,0.0,0.0,3.661736488342285,3.6617605686187744,8.946794309849793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.34130859375,0.0,1545.17822265625,1895.4371337890625,0.0,3201.04833984375,0.9077906012535096,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.791191816329956,0.3666019141674042,0.3342341184616089,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034609198570251,0.5526232719421387,0.5265790820121765,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.89258873462677,0.534231424331665,0.375466912984848,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558108568191528,0.3194586634635925,0.3072353601455688,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636503338813782,0.2144798785448074,0.988133668899536,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013649702072144,1.0,1.0,0.0,1.0,-3.0398154258728027,3.0398080348968506,7.426477168337442e-06,2.346677541732788,0.9016569256782532,0.9016569256782532,0.0,196.63650512695312,203.0,34993.1640625,0.0,2625.05810546875,1.0,281.3008728027344,283.606201171875,291.1270751953125,293.4815368652344,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893133997917175,1.0,0.0,0.0,3.661562919616699,3.661586999893189,8.945946774474578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.693359375,0.0,1546.0205078125,1895.4371337890625,0.0,3303.7861328125,0.9078004360198976,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879815101623535,0.3653501272201538,0.3332768380641937,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.900040864944458,0.5512534379959106,0.5255042314529419,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.890372633934021,0.534994900226593,0.3761209845542907,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533996105194092,0.3189811110496521,0.3069694638252258,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613280773162842,0.2140286415815353,0.986968994140625,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022506952285767,1.0,1.0,0.0,1.0,-3.0364437103271484,3.0364363193511963,7.410119906126056e-06,2.344120502471924,0.8997955918312073,0.8997955918312073,0.0,198.9603271484375,206.0,34949.94921875,0.0,2630.606201171875,1.0,281.2580261230469,283.54522705078125,291.10107421875,293.4096069335937,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941198587417603,1.0,0.0,0.0,3.6583406925201416,3.65836501121521,8.930208537094586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.5146484375,0.0,1543.327880859375,1895.4371337890625,0.0,3348.7138671875,0.9071993827819824,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.781385600566864,0.3625121414661407,0.3310251235961914,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929839730262756,0.5480237007141113,0.5228196978569031,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857848048210144,0.5361323356628418,0.3771407008171081,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483615279197693,0.3176300227642059,0.3060164749622345,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563554406166077,0.2127434313297271,0.9827156066894532,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481700897217,3.025474548339844,7.356761670962442e-06,2.3356783390045166,0.8926487565040588,0.8926487565040588,0.0,203.5179443359375,209.0,35550.9296875,0.0,2633.0791015625,1.0,280.9582214355469,283.2933349609375,291.08917236328125,293.4369812011719,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051969051361084,1.0,0.0,0.0,3.643562078475952,3.6435861587524414,8.858203273121035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.8359375,0.0,1529.135009765625,1895.4371337890625,0.0,3451.97705078125,0.9041019082069396,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.781385600566864,0.3625121414661407,0.3310251235961914,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929839730262756,0.5480237007141113,0.5228196978569031,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857848048210144,0.5361323356628418,0.3771407008171081,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483615279197693,0.3176300227642059,0.3060164749622345,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563554406166077,0.2127434313297271,0.9827156066894532,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481700897217,3.025474548339844,7.356761670962442e-06,2.3356783390045166,0.8926487565040588,0.8926487565040588,0.0,203.5179443359375,209.0,35550.9296875,0.0,2633.0791015625,1.0,280.9582214355469,283.2933349609375,291.08917236328125,293.4369812011719,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051969051361084,1.0,0.0,0.0,3.643562078475952,3.6435861587524414,8.858203273121035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.8359375,0.0,1529.135009765625,1895.4371337890625,0.0,3451.97705078125,0.9041019082069396,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853042602539,0.3613841533660888,0.3296241462230682,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882384896278381,0.546497106552124,0.5209566950798035,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.883547842502594,0.5391054153442383,0.37886643409729,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450774908065796,0.3172447681427002,0.3054379522800445,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334783554077,0.2120939344167709,0.9792359471321106,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044850945472717,1.0,1.0,0.0,1.0,-3.018739700317383,3.0187323093414307,7.323528279812308e-06,2.330268383026123,0.8910719752311707,0.8910719752311707,0.0,206.69949340820312,212.0,34499.25390625,0.0,2636.54052734375,1.0,281.2420654296875,283.5101928710937,290.98541259765625,293.1948547363281,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863291144371033,1.0,0.0,0.0,3.630244493484497,3.6302683353424072,8.793566053100221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.13623046875,0.0,1513.7955322265625,1895.4371337890625,0.0,3275.86181640625,0.9011030197143556,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853042602539,0.3613841533660888,0.3296241462230682,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882384896278381,0.546497106552124,0.5209566950798035,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.883547842502594,0.5391054153442383,0.37886643409729,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450774908065796,0.3172447681427002,0.3054379522800445,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334783554077,0.2120939344167709,0.9792359471321106,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044850945472717,1.0,1.0,0.0,1.0,-3.018739700317383,3.0187323093414307,7.323528279812308e-06,2.330268383026123,0.8910719752311707,0.8910719752311707,0.0,206.69949340820312,212.0,34499.25390625,0.0,2636.54052734375,1.0,281.2420654296875,283.5101928710937,290.98541259765625,293.1948547363281,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863291144371033,1.0,0.0,0.0,3.630244493484497,3.6302683353424072,8.793566053100221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.13623046875,0.0,1513.7955322265625,1895.4371337890625,0.0,3275.86181640625,0.9011030197143556,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758506536483765,0.3618090450763702,0.3297807276248932,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866240978240967,0.5467163920402527,0.5208770036697388,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.884381115436554,0.5437279343605042,0.3818787932395935,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.744317352771759,0.3180753886699676,0.3060267865657806,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.651994526386261,0.2124527841806411,0.9800763130187988,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160623550415,3.024153232574463,7.349569841608172e-06,2.334331750869751,0.8928388357162476,0.8928388357162476,0.0,208.42938232421875,215.0,33682.83203125,0.0,2655.898681640625,1.0,281.54156494140625,283.7591857910156,290.97821044921875,293.1106872558594,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653473854064941,1.0,0.0,0.0,3.625287532806397,3.625311374664306,8.769567898525565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.46630859375,0.0,1506.6834716796875,1895.4371337890625,0.0,3079.164306640625,0.8998507857322693,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758506536483765,0.3618090450763702,0.3297807276248932,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866240978240967,0.5467163920402527,0.5208770036697388,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.884381115436554,0.5437279343605042,0.3818787932395935,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.744317352771759,0.3180753886699676,0.3060267865657806,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.651994526386261,0.2124527841806411,0.9800763130187988,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160623550415,3.024153232574463,7.349569841608172e-06,2.334331750869751,0.8928388357162476,0.8928388357162476,0.0,208.42938232421875,215.0,33682.83203125,0.0,2655.898681640625,1.0,281.54156494140625,283.7591857910156,290.97821044921875,293.1106872558594,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653473854064941,1.0,0.0,0.0,3.625287532806397,3.625311374664306,8.769567898525565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.46630859375,0.0,1506.6834716796875,1895.4371337890625,0.0,3079.164306640625,0.8998507857322693,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.3629475235939026,0.330701470375061,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862034678459167,0.5478604435920715,0.5218001008033752,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863062262535095,0.549128532409668,0.385530412197113,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445989847183228,0.3196063339710235,0.3073629736900329,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522158980369568,0.2134769707918167,0.984175145626068,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649298667908,1.0,1.0,0.0,1.0,-3.037294626235962,3.0372872352600098,7.413455477944808e-06,2.344431161880493,0.8975684642791748,0.8975684642791748,0.0,209.89259338378903,218.0,32955.6875,0.0,2688.909912109375,1.0,281.8415832519531,284.00787353515625,291.0042724609375,293.08544921875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488968014717102,1.0,0.0,0.0,3.630656719207764,3.630680561065674,8.79556353083899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.3447265625,0.0,1510.5302734375,1895.4371337890625,0.0,2924.938720703125,0.9008615612983704,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.3629475235939026,0.330701470375061,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862034678459167,0.5478604435920715,0.5218001008033752,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863062262535095,0.549128532409668,0.385530412197113,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445989847183228,0.3196063339710235,0.3073629736900329,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522158980369568,0.2134769707918167,0.984175145626068,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649298667908,1.0,1.0,0.0,1.0,-3.037294626235962,3.0372872352600098,7.413455477944808e-06,2.344431161880493,0.8975684642791748,0.8975684642791748,0.0,209.89259338378903,218.0,32955.6875,0.0,2688.909912109375,1.0,281.8415832519531,284.00787353515625,291.0042724609375,293.08544921875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488968014717102,1.0,0.0,0.0,3.630656719207764,3.630680561065674,8.79556353083899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.3447265625,0.0,1510.5302734375,1895.4371337890625,0.0,2924.938720703125,0.9008615612983704,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757420539855957,0.3636539280414581,0.3312680423259735,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860385417938232,0.5486204624176025,0.5224323868751526,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872790932655334,0.5519893765449524,0.3874474167823791,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448069453239441,0.3205216825008392,0.3081753253936767,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524506211280823,0.2141441404819488,0.9869652986526488,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.610149085521698,1.0,1.0,0.0,1.0,-3.0453689098358154,3.045361518859864,7.452928002749104e-06,2.350665330886841,0.9017146825790404,0.9017146825790404,0.0,210.74191284179688,218.0,32309.552734375,0.0,2709.06494140625,1.0,282.0982666015625,284.2007751464844,290.99005126953125,292.9809265136719,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396209478378296,1.0,0.0,0.0,3.6373021602630615,3.637326002120972,8.827791475596314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.9931640625,0.0,1516.6358642578125,1895.4371337890625,0.0,2838.174072265625,0.9022738337516784,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759764194488525,0.3644778132438659,0.3320222198963165,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861141800880432,0.5495264530181885,0.5232862234115601,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884912133216858,0.5549811124801636,0.3895333111286163,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452164888381958,0.3215482532978058,0.3091394603252411,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529031991958618,0.2149199843406677,0.9903810620307922,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118093729019165,1.0,1.0,0.0,1.0,-3.0550732612609863,3.055065870285034,7.500512765545864e-06,2.358160257339477,0.9052205681800842,0.9052205681800842,0.0,211.5487823486328,221.0,32268.125,0.0,2732.294921875,1.0,282.1417541503906,284.2535400390625,291.0301208496094,293.0702209472656,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363617062568665,1.0,0.0,0.0,3.647040605545044,3.647064685821533,8.875125558915897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.23193359375,0.0,1526.4447021484375,1895.4371337890625,0.0,2807.741943359375,0.9043219089508056,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577889442444,0.3640705347061157,0.3323571383953094,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.5492025017738342,0.5237597823143005,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901668548584,0.5586749911308289,0.3926768600940704,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441101670265198,0.3223036229610443,0.3103756904602051,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677804946899,0.2155646532773971,0.9952169060707092,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.067141532897949,3.067133903503418,7.560472568002297e-06,2.3677210807800293,0.9063685536384584,0.9063685536384584,0.0,214.6810913085937,224.0,32919.9375,0.0,2772.48291015625,1.0,281.8577575683594,284.0111389160156,291.1515197753906,293.3115539550781,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549976944923401,1.0,0.0,0.0,3.660565614700317,3.660589694976807,8.94107415660983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.40087890625,0.0,1542.4227294921875,1895.4371337890625,0.0,2982.100341796875,0.9073973298072816,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577889442444,0.3640705347061157,0.3323571383953094,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.5492025017738342,0.5237597823143005,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901668548584,0.5586749911308289,0.3926768600940704,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441101670265198,0.3223036229610443,0.3103756904602051,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677804946899,0.2155646532773971,0.9952169060707092,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.067141532897949,3.067133903503418,7.560472568002297e-06,2.3677210807800293,0.9063685536384584,0.9063685536384584,0.0,214.6810913085937,224.0,32919.9375,0.0,2772.48291015625,1.0,281.8577575683594,284.0111389160156,291.1515197753906,293.3115539550781,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549976944923401,1.0,0.0,0.0,3.660565614700317,3.660589694976807,8.94107415660983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.40087890625,0.0,1542.4227294921875,1895.4371337890625,0.0,2982.100341796875,0.9073973298072816,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865661621094,0.361986756324768,0.3309547007083893,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782364726066589,0.5468631982803345,0.5221331715583801,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849426507949829,0.5605543255805969,0.3943510949611664,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404577732086182,0.3216846287250519,0.3102519512176513,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487290263175964,0.2150766253471374,0.995047390460968,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.065171957015991,3.065164566040039,7.551082489953842e-06,2.366333484649658,0.904130220413208,0.904130220413208,0.0,219.3414306640625,227.0,33538.2890625,0.0,2792.9345703125,1.0,281.55816650390625,283.7488098144531,291.16357421875,293.3869934082031,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733943104743958,1.0,0.0,0.0,3.664960622787476,3.664984703063965,8.962556421465706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.5791015625,0.0,1549.1365966796875,1895.4371337890625,0.0,3154.648193359375,0.908537209033966,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865661621094,0.361986756324768,0.3309547007083893,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782364726066589,0.5468631982803345,0.5221331715583801,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849426507949829,0.5605543255805969,0.3943510949611664,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404577732086182,0.3216846287250519,0.3102519512176513,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487290263175964,0.2150766253471374,0.995047390460968,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.065171957015991,3.065164566040039,7.551082489953842e-06,2.366333484649658,0.904130220413208,0.904130220413208,0.0,219.3414306640625,227.0,33538.2890625,0.0,2792.9345703125,1.0,281.55816650390625,283.7488098144531,291.16357421875,293.3869934082031,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733943104743958,1.0,0.0,0.0,3.664960622787476,3.664984703063965,8.962556421465706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.5791015625,0.0,1549.1365966796875,1895.4371337890625,0.0,3154.648193359375,0.908537209033966,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437944412231,0.3593840599060058,0.3289026021957397,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720723986625671,0.5437535643577576,0.5195526480674744,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423819541931,0.3954675495624542,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361828088760376,0.3204418420791626,0.3093983829021454,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446405053138733,0.2139785140752792,0.9916438460350036,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558321475982666,3.0558247566223145,7.505192570533836e-06,2.359147310256958,0.8994037508964539,0.8994037508964539,0.0,224.03240966796875,230.0,34286.34765625,0.0,2798.836669921875,1.0,281.2581481933594,283.5007629394531,291.1500244140625,293.4218444824219,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867219686508179,1.0,0.0,0.0,3.659558296203613,3.659582376480103,8.936153790273238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.0859375,0.0,1545.074462890625,1895.4371337890625,0.0,3279.538818359375,0.9075060486793518,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437944412231,0.3593840599060058,0.3289026021957397,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720723986625671,0.5437535643577576,0.5195526480674744,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423819541931,0.3954675495624542,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361828088760376,0.3204418420791626,0.3093983829021454,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446405053138733,0.2139785140752792,0.9916438460350036,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558321475982666,3.0558247566223145,7.505192570533836e-06,2.359147310256958,0.8994037508964539,0.8994037508964539,0.0,224.03240966796875,230.0,34286.34765625,0.0,2798.836669921875,1.0,281.2581481933594,283.5007629394531,291.1500244140625,293.4218444824219,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867219686508179,1.0,0.0,0.0,3.659558296203613,3.659582376480103,8.936153790273238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.0859375,0.0,1545.074462890625,1895.4371337890625,0.0,3279.538818359375,0.9075060486793518,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583707213401794,0.3276357054710388,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678892254829407,0.5422319173812866,0.5177242159843445,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879143238067627,0.5649210810661316,0.3972731530666351,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333507537841797,0.3201018273830414,0.3088813424110412,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.641800582408905,0.2134570479393005,0.9888247847557068,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199596524238586,1.0,1.0,0.0,1.0,-3.0502572059631348,3.0502498149871826,7.477377494069515e-06,2.3546512126922607,0.8999821543693542,0.8999821543693542,0.0,227.33917236328125,233.0,33236.0390625,0.0,2804.9833984375,1.0,281.542236328125,283.7122802734375,291.0378112792969,293.1737976074219,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687151074409485,1.0,0.0,0.0,3.655783414840698,3.655807495117188,8.917727996049507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.2578125,0.0,1540.2177734375,1895.4371337890625,0.0,3110.75732421875,0.9066342711448668,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583707213401794,0.3276357054710388,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678892254829407,0.5422319173812866,0.5177242159843445,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879143238067627,0.5649210810661316,0.3972731530666351,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333507537841797,0.3201018273830414,0.3088813424110412,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.641800582408905,0.2134570479393005,0.9888247847557068,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199596524238586,1.0,1.0,0.0,1.0,-3.0502572059631348,3.0502498149871826,7.477377494069515e-06,2.3546512126922607,0.8999821543693542,0.8999821543693542,0.0,227.33917236328125,233.0,33236.0390625,0.0,2804.9833984375,1.0,281.542236328125,283.7122802734375,291.0378112792969,293.1737976074219,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687151074409485,1.0,0.0,0.0,3.655783414840698,3.655807495117188,8.917727996049507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.2578125,0.0,1540.2177734375,1895.4371337890625,0.0,3110.75732421875,0.9066342711448668,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584303617477417,0.3578138351440429,0.3273822069168091,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.866539716720581,0.5414820909500122,0.5172608494758606,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789301514625549,0.5663493871688843,0.3984861969947815,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325306534767151,0.3199838697910309,0.3089227676391601,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409636735916138,0.2132776081562042,0.988530933856964,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.620701253414154,1.0,1.0,0.0,1.0,-3.050553321838379,3.050545692443848,7.478899988200283e-06,2.354909658432007,0.8974388837814331,0.8974388837814331,0.0,228.60499572753903,233.0,33985.8828125,0.0,2812.15673828125,1.0,281.298583984375,283.54058837890625,291.1163330078125,293.3746643066406,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735978007316589,1.0,0.0,0.0,3.652559518814087,3.652583599090576,8.902006243260985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.99951171875,0.0,1537.32177734375,1895.4371337890625,0.0,3156.55712890625,0.9059238433837892,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566359043121338,0.3568646907806396,0.3267232477664947,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645446300506592,0.5403331518173218,0.5163880586624146,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934644699097,0.5673266649246216,0.3993208706378937,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312106490135193,0.3196119368076324,0.3087311387062073,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396898627281189,0.2129190266132354,0.987562656402588,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.621350109577179,1.0,1.0,0.0,1.0,-3.048325300216675,3.0483179092407227,7.468092917406466e-06,2.3532373905181885,0.8952738046646118,0.8952738046646118,0.0,230.27444458007807,236.0,34001.36328125,0.0,2816.400390625,1.0,281.2576599121094,283.4890441894531,291.1274719238281,293.355224609375,293.1499938964844,293.1499938964844,281.54998779296875,36269.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764793872833252,1.0,0.0,0.0,3.6466667652130127,3.646690845489502,8.873306001078163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.4013671875,0.0,1531.4781494140625,1895.4371337890625,0.0,3183.578369140625,0.904702365398407,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.356216698884964,0.3258732557296753,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614454865455627,0.539268970489502,0.5151028633117676,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707535147666931,0.401435911655426,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292371392250061,0.3196244835853576,0.308598518371582,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496123313904,0.2127395421266555,0.9863856434822084,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227233409881592,1.0,1.0,0.0,1.0,-3.0467162132263184,3.046708822250366,7.459885637217667e-06,2.351858139038086,0.8957230448722839,0.8957230448722839,0.0,233.04237365722656,239.0,32980.984375,0.0,2827.592041015625,1.0,281.5421142578125,283.70440673828125,291.0520935058594,293.1657409667969,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607422709465027,1.0,0.0,0.0,3.640422582626343,3.640446424484253,8.842944225762039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.9736328125,0.0,1523.626220703125,1895.4371337890625,0.0,3035.966552734375,0.9032488465309144,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.356216698884964,0.3258732557296753,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614454865455627,0.539268970489502,0.5151028633117676,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707535147666931,0.401435911655426,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292371392250061,0.3196244835853576,0.308598518371582,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496123313904,0.2127395421266555,0.9863856434822084,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227233409881592,1.0,1.0,0.0,1.0,-3.0467162132263184,3.046708822250366,7.459885637217667e-06,2.351858139038086,0.8957230448722839,0.8957230448722839,0.0,233.04237365722656,239.0,32980.984375,0.0,2827.592041015625,1.0,281.5421142578125,283.70440673828125,291.0520935058594,293.1657409667969,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607422709465027,1.0,0.0,0.0,3.640422582626343,3.640446424484253,8.842944225762039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.9736328125,0.0,1523.626220703125,1895.4371337890625,0.0,3035.966552734375,0.9032488465309144,1.0,0.0,3.0,1.0,0.0
