time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566891551017761,0.3261589407920837,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601386547088623,0.5394419431686401,0.5150878429412842,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.5754336714744568,0.4045507609844208,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287397980690002,0.3205241560935974,0.3093270659446716,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372476816177368,0.2133046239614486,0.9884502291679382,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892809867859,1.0,1.0,0.0,1.0,-3.054136276245117,3.054128885269165,7.496088528569089e-06,2.357511043548584,0.8989189863204956,0.8989189863204956,0.0,234.9154815673828,242.0,32010.154296875,0.0,2852.189208984375,1.0,281.8416748046875,283.93902587890625,291.0364074707031,293.0731811523437,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418011665344238,1.0,0.0,0.0,3.6422622203826895,3.6422860622406006,8.851883990246279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.0234375,0.0,1524.0751953125,1895.4371337890625,0.0,2858.548095703125,0.9035192131996156,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566891551017761,0.3261589407920837,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601386547088623,0.5394419431686401,0.5150878429412842,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.5754336714744568,0.4045507609844208,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287397980690002,0.3205241560935974,0.3093270659446716,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372476816177368,0.2133046239614486,0.9884502291679382,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892809867859,1.0,1.0,0.0,1.0,-3.054136276245117,3.054128885269165,7.496088528569089e-06,2.357511043548584,0.8989189863204956,0.8989189863204956,0.0,234.9154815673828,242.0,32010.154296875,0.0,2852.189208984375,1.0,281.8416748046875,283.93902587890625,291.0364074707031,293.0731811523437,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418011665344238,1.0,0.0,0.0,3.6422622203826895,3.6422860622406006,8.851883990246279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.0234375,0.0,1524.0751953125,1895.4371337890625,0.0,2858.548095703125,0.9035192131996156,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576749861240387,0.3269870281219482,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594962954521179,0.5402845740318298,0.5157851576805115,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.879575788974762,0.5806924700737,0.4081355035305023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288458347320557,0.3219330012798309,0.3105959296226501,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.637423038482666,0.2143562287092209,0.99289733171463,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.067146778106689,3.067139148712158,7.560051926702727e-06,2.36753797531128,0.9047271609306335,0.9047271609306335,0.0,236.702392578125,245.0,31119.6484375,-0.0,2887.73095703125,1.0,282.1417236328125,284.17413330078125,291.04473876953125,293.0213317871094,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249711990356445,1.0,0.0,0.0,3.653271436691284,3.653295516967773,8.905477102416626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.16015625,0.0,1534.458740234375,1895.4371337890625,0.0,2701.684326171875,0.9058146476745604,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576749861240387,0.3269870281219482,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594962954521179,0.5402845740318298,0.5157851576805115,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.879575788974762,0.5806924700737,0.4081355035305023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288458347320557,0.3219330012798309,0.3105959296226501,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.637423038482666,0.2143562287092209,0.99289733171463,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.067146778106689,3.067139148712158,7.560051926702727e-06,2.36753797531128,0.9047271609306335,0.9047271609306335,0.0,236.702392578125,245.0,31119.6484375,-0.0,2887.73095703125,1.0,282.1417236328125,284.17413330078125,291.04473876953125,293.0213317871094,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249711990356445,1.0,0.0,0.0,3.653271436691284,3.653295516967773,8.905477102416626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.16015625,0.0,1534.458740234375,1895.4371337890625,0.0,2701.684326171875,0.9058146476745604,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.35708948969841,0.3270592093467712,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.857380747795105,0.5395520329475403,0.5157535076141357,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794432282447815,0.5840794444084167,0.4110027849674225,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278140187263489,0.3223922550678253,0.3114821314811706,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580724716187,0.2147929519414901,0.9965332746505736,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512982368469,1.0,1.0,0.0,1.0,-3.076093435287476,3.0760858058929443,7.60470447858097e-06,2.3746461868286133,0.9049757122993468,0.9049757122993468,0.0,239.6951599121093,248.0,31977.09765625,-0.0,2921.563232421875,1.0,281.8577880859375,283.9481811523437,291.1695861816406,293.2689514160156,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417068123817444,1.0,0.0,0.0,3.661818504333496,3.661842584609986,8.94719562438695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.54296875,0.0,1544.7950439453125,1895.4371337890625,0.0,2857.666015625,0.907769501209259,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.35708948969841,0.3270592093467712,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.857380747795105,0.5395520329475403,0.5157535076141357,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794432282447815,0.5840794444084167,0.4110027849674225,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278140187263489,0.3223922550678253,0.3114821314811706,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580724716187,0.2147929519414901,0.9965332746505736,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512982368469,1.0,1.0,0.0,1.0,-3.076093435287476,3.0760858058929443,7.60470447858097e-06,2.3746461868286133,0.9049757122993468,0.9049757122993468,0.0,239.6951599121093,248.0,31977.09765625,-0.0,2921.563232421875,1.0,281.8577880859375,283.9481811523437,291.1695861816406,293.2689514160156,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417068123817444,1.0,0.0,0.0,3.661818504333496,3.661842584609986,8.94719562438695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.54296875,0.0,1544.7950439453125,1895.4371337890625,0.0,2857.666015625,0.907769501209259,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932677268982,0.3562290668487549,0.3265448808670044,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554294109344482,0.5385189056396484,0.5150854587554932,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784335255622864,0.5851252675056458,0.4119469225406647,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265539765357971,0.3221668303012848,0.3115012049674988,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355797648429871,0.2146489173173904,0.9968448281288148,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310564875602722,1.0,1.0,0.0,1.0,-3.076210021972656,3.076202392578125,7.605438895552652e-06,2.3748021125793457,0.9033975601196288,0.9033975601196288,0.0,241.72491455078125,248.0,32770.90234375,-0.0,2932.4482421875,1.0,281.6008605957031,283.7582397460937,291.21539306640625,293.42822265625,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547573685646057,1.0,0.0,0.0,3.663426637649536,3.6634507179260254,8.955055932347022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.462890625,0.0,1547.42578125,1895.4371337890625,0.0,2979.84765625,0.9081653952598572,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471094727516174,0.3551206588745117,0.3257052600383758,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530187606811523,0.5371654033660889,0.5140090584754944,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.876937210559845,0.5858710408210754,0.4125902950763702,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248867750167847,0.321702629327774,0.3112395703792572,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341083645820618,0.2142948061227798,0.9960769414901732,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319422125816345,1.0,1.0,0.0,1.0,-3.073446750640869,3.073439121246338,7.591891517222393e-06,2.37271499633789,0.9023029208183287,0.9023029208183287,0.0,243.98904418945312,251.0,32796.87890625,-0.0,2938.679931640625,1.0,281.5580139160156,283.70166015625,291.1883239746094,293.36572265625,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618873953819275,1.0,0.0,0.0,3.6625430583953857,3.662567138671875,8.95073640094779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.16943359375,0.0,1547.1671142578125,1895.4371337890625,0.0,3046.70751953125,0.9080654382705688,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.352556973695755,0.3237014710903168,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008840560913,0.534013569355011,0.5113861560821533,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947178840637,0.5868180990219116,0.4135115444660187,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.721239447593689,0.3203715085983276,0.3103054165840149,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159232139587,0.2132040858268737,0.992678701877594,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939697265625,1.0,1.0,0.0,1.0,-3.063789129257202,3.063781499862671,7.544333129771985e-06,2.3652920722961426,0.896954357624054,0.896954357624054,0.0,248.4451141357422,239.0,33638.98828125,-0.0,2942.294677734375,1.0,281.2581787109375,283.4617919921875,291.1675720214844,293.40185546875,293.1499938964844,293.1499938964844,281.54998779296875,36256.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778001666069031,1.0,0.0,0.0,3.653728008270264,3.653752088546753,8.907703090699215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.50537109375,0.0,1539.2408447265625,1895.4371337890625,0.0,3195.961181640625,0.9062660932540894,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.352556973695755,0.3237014710903168,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008840560913,0.534013569355011,0.5113861560821533,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947178840637,0.5868180990219116,0.4135115444660187,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.721239447593689,0.3203715085983276,0.3103054165840149,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159232139587,0.2132040858268737,0.992678701877594,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939697265625,1.0,1.0,0.0,1.0,-3.063789129257202,3.063781499862671,7.544333129771985e-06,2.3652920722961426,0.896954357624054,0.896954357624054,0.0,248.4451141357422,239.0,33638.98828125,-0.0,2942.294677734375,1.0,281.2581787109375,283.4617919921875,291.1675720214844,293.40185546875,293.1499938964844,293.1499938964844,281.54998779296875,36256.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778001666069031,1.0,0.0,0.0,3.653728008270264,3.653752088546753,8.907703090699215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.50537109375,0.0,1539.2408447265625,1895.4371337890625,0.0,3195.961181640625,0.9062660932540894,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870107173919,0.3221571147441864,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830063819885,0.5323209166526794,0.5091740489006042,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.5894770622253418,0.4148388803005218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224648594856262,0.3198984265327453,0.3094119429588318,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404938697815,0.21266870200634,0.9885820150375366,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.054860115051269,3.0548527240753174,7.500073024857556e-06,2.3582513332366943,0.8967075347900391,0.8967075347900391,0.0,245.00387573242188,227.0,32457.873046875,-0.0,2906.20263671875,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1327819824219,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610601425170898,1.0,0.0,0.0,3.646537303924561,3.64656138420105,8.872676175997185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.4052734375,0.0,1530.613037109375,1895.4371337890625,0.0,3038.947998046875,0.904630482196808,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870107173919,0.3221571147441864,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830063819885,0.5323209166526794,0.5091740489006042,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.5894770622253418,0.4148388803005218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224648594856262,0.3198984265327453,0.3094119429588318,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404938697815,0.21266870200634,0.9885820150375366,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.054860115051269,3.0548527240753174,7.500073024857556e-06,2.3582513332366943,0.8967075347900391,0.8967075347900391,0.0,245.00387573242188,227.0,32457.873046875,-0.0,2906.20263671875,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1327819824219,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610601425170898,1.0,0.0,0.0,3.646537303924561,3.64656138420105,8.872676175997185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.4052734375,0.0,1530.613037109375,1895.4371337890625,0.0,3038.947998046875,0.904630482196808,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517980873584747,0.321867823600769,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553121089935303,0.5321455001831055,0.5083771347999573,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936723947525024,0.4172807335853576,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279191613197327,0.3205442726612091,0.3094498515129089,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362939476966858,0.2130654603242874,0.9877804517745972,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.05556321144104,3.055555820465088,7.50327581044985e-06,2.3586888313293457,0.8992093801498413,0.8992093801498413,0.0,236.38668823242188,215.0,31434.994140625,-0.0,2862.715576171875,1.0,281.8417358398437,283.899169921875,290.9997863769531,293.0072326660156,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392859101295471,1.0,0.0,0.0,3.6465115547180176,3.646535634994507,8.872550552041503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.3291015625,0.0,1529.169189453125,1895.4371337890625,0.0,2835.04443359375,0.9045023322105408,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517980873584747,0.321867823600769,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553121089935303,0.5321455001831055,0.5083771347999573,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936723947525024,0.4172807335853576,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279191613197327,0.3205442726612091,0.3094498515129089,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362939476966858,0.2130654603242874,0.9877804517745972,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.05556321144104,3.055555820465088,7.50327581044985e-06,2.3586888313293457,0.8992093801498413,0.8992093801498413,0.0,236.38668823242188,215.0,31434.994140625,-0.0,2862.715576171875,1.0,281.8417358398437,283.899169921875,290.9997863769531,293.0072326660156,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392859101295471,1.0,0.0,0.0,3.6465115547180176,3.646535634994507,8.872550552041503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.3291015625,0.0,1529.169189453125,1895.4371337890625,0.0,2835.04443359375,0.9045023322105408,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441620826721,0.3221778273582458,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646016716957092,0.5327274203300476,0.5083337426185608,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661745071411,0.4202378988265991,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109354972839,0.3218326866626739,0.3100927472114563,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035897254944,0.2140789180994033,0.9896180033683776,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415599822998,3.062408208847046,7.536872999480693e-06,2.363938808441162,0.904227614402771,0.904227614402771,0.0,225.54635620117188,203.0,30469.458984375,-0.0,2819.883544921875,1.0,282.1417541503906,284.1313781738281,290.9989013671875,292.9403381347656,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203085064888,1.0,0.0,0.0,3.655055284500122,3.6550793647766113,8.914175850804895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.0810546875,0.0,1536.953369140625,1895.4371337890625,0.0,2658.427490234375,0.906258225440979,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441620826721,0.3221778273582458,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646016716957092,0.5327274203300476,0.5083337426185608,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661745071411,0.4202378988265991,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109354972839,0.3218326866626739,0.3100927472114563,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035897254944,0.2140789180994033,0.9896180033683776,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415599822998,3.062408208847046,7.536872999480693e-06,2.363938808441162,0.904227614402771,0.904227614402771,0.0,225.54635620117188,203.0,30469.458984375,-0.0,2819.883544921875,1.0,282.1417541503906,284.1313781738281,290.9989013671875,292.9403381347656,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203085064888,1.0,0.0,0.0,3.655055284500122,3.6550793647766113,8.914175850804895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.0810546875,0.0,1536.953369140625,1895.4371337890625,0.0,2658.427490234375,0.906258225440979,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616239786148071,0.352746844291687,0.3222572207450866,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697370886802673,0.5325704216957092,0.5082641243934631,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049354195594788,0.6004006266593933,0.4216246902942657,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401564121246338,0.3222360908985138,0.310430109500885,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474220156669617,0.2144655585289001,0.990831732749939,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.617277979850769,1.0,1.0,0.0,1.0,-3.0659658908843994,3.065958261489868,7.554568583145738e-06,2.366767644882202,0.903804361820221,0.903804361820221,0.0,219.955795288086,203.0,31266.640625,-0.0,2797.738525390625,1.0,281.8984375,283.9591979980469,291.1022644042969,293.180908203125,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829093873500824,1.0,0.0,0.0,3.658984661102295,3.659008741378784,8.933351978157589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.9697265625,0.0,1541.7230224609375,1895.4371337890625,0.0,2740.01220703125,0.9071171283721924,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654606699943542,0.352229505777359,0.3217810392379761,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742359280586243,0.5318597555160522,0.5076004862785339,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.911087691783905,0.6016175746917725,0.422476053237915,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440005540847778,0.3222620785236358,0.3103971481323242,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6510021090507507,0.2145740389823913,0.990878701210022,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143063306808472,1.0,1.0,0.0,1.0,-3.065643072128296,3.0656354427337646,7.553186605946394e-06,2.3666062355041504,0.9037303924560548,0.9037303924560548,0.0,214.7860870361328,191.0,31318.625,-0.0,2770.0517578125,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1800537109375,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836262047290802,1.0,0.0,0.0,3.6608173847198486,3.660841464996338,8.942304248193977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.34716796875,0.0,1544.2442626953125,1895.4371337890625,0.0,2806.8125,0.9075967073440552,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725215554237366,0.3503970503807068,0.32000532746315,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826923966407776,0.5294997692108154,0.5052875876426697,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.923428237438202,0.6031087636947632,0.4234296083450317,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512243390083313,0.3215981423854828,0.3096089661121368,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725840568542,0.2142049819231033,0.9882808327674866,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076178550720215,1.0,1.0,0.0,1.0,-3.057812690734864,3.057805061340332,7.514857315982226e-06,2.3606481552124023,0.9002512097358704,0.9002512097358704,0.0,204.7496032714844,179.0,32104.544921875,-0.0,2702.189697265625,1.0,281.55816650390625,283.6591796875,291.12860107421875,293.2671203613281,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565716743469238,1.0,0.0,0.0,3.658422470092773,3.658446550369263,8.9306070094608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.79833984375,0.0,1543.1907958984375,1895.4371337890625,0.0,2996.85595703125,0.9072006344795228,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725215554237366,0.3503970503807068,0.32000532746315,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826923966407776,0.5294997692108154,0.5052875876426697,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.923428237438202,0.6031087636947632,0.4234296083450317,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512243390083313,0.3215981423854828,0.3096089661121368,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725840568542,0.2142049819231033,0.9882808327674866,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076178550720215,1.0,1.0,0.0,1.0,-3.057812690734864,3.057805061340332,7.514857315982226e-06,2.3606481552124023,0.9002512097358704,0.9002512097358704,0.0,204.7496032714844,179.0,32104.544921875,-0.0,2702.189697265625,1.0,281.55816650390625,283.6591796875,291.12860107421875,293.2671203613281,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565716743469238,1.0,0.0,0.0,3.658422470092773,3.658446550369263,8.9306070094608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.79833984375,0.0,1543.1907958984375,1895.4371337890625,0.0,2996.85595703125,0.9072006344795228,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000997543335,0.3486411571502685,0.3182829320430755,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891792893409729,0.5272420644760132,0.503035306930542,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.933080792427063,0.6037555932998657,0.4237832129001617,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567368745803833,0.3206928670406341,0.3085902035236358,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626703143119812,0.2135637402534485,0.984547793865204,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019988059997559,1.0,1.0,0.0,1.0,-3.0477514266967773,3.047744035720825,7.465532235073624e-06,2.352900266647339,0.8954824805259705,0.8954824805259705,0.0,197.1361541748047,179.0,33007.71875,-0.0,2642.95556640625,1.0,281.2705078125,283.4396667480469,291.124755859375,293.3414611816406,293.1499938964844,293.1499938964844,281.25,36297.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714917302131653,1.0,0.0,0.0,3.650136232376098,3.650160312652588,8.890198728295218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.50732421875,0.0,1535.5478515625,1895.4371337890625,0.0,3136.8037109375,0.90547776222229,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797239422798157,0.3480529189109802,0.3176396787166595,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913876414299011,0.5264700651168823,0.5021957159042358,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363451600074768,0.6039689779281616,0.4238330125808716,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.758612334728241,0.3203625082969665,0.3081788718700409,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643523573875427,0.2133155167102813,0.9830020070075988,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000165343284607,1.0,1.0,0.0,1.0,-3.0436761379241943,3.043668508529663,7.445552000717726e-06,2.34974217414856,0.8941661715507507,0.8941661715507507,0.0,194.5760955810547,167.0,32982.9296875,-0.0,2621.788818359375,1.0,281.2582092285156,283.423583984375,291.0982666015625,293.2962646484375,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732635974884033,1.0,0.0,0.0,3.64631724357605,3.646341323852539,8.871605245985847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.67822265625,0.0,1531.6597900390625,1895.4371337890625,0.0,3153.42236328125,0.9046701788902284,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503111839294,0.3471646904945373,0.3159741759300232,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032517671585084,0.5248589515686035,0.4997601807117462,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526588320732116,0.6066311001777649,0.4249204993247986,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686756253242493,0.3199874460697174,0.3070679605007171,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733870506286621,0.2129899561405182,0.9783695936203004,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0331356525421143,3.033128261566162,7.393606210825965e-06,2.341407060623169,0.8930730223655701,0.8930730223655701,0.0,183.0721435546875,155.0,31744.6171875,-0.0,2542.038330078125,1.0,281.5420837402344,283.6264038085937,290.9517517089844,293.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567318916320801,1.0,0.0,0.0,3.6356041431427,3.6356279850006095,8.819550885164062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.9404296875,0.0,1519.206298828125,1895.4371337890625,0.0,2998.358642578125,0.9022520780563354,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503111839294,0.3471646904945373,0.3159741759300232,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032517671585084,0.5248589515686035,0.4997601807117462,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526588320732116,0.6066311001777649,0.4249204993247986,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686756253242493,0.3199874460697174,0.3070679605007171,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733870506286621,0.2129899561405182,0.9783695936203004,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0331356525421143,3.033128261566162,7.393606210825965e-06,2.341407060623169,0.8930730223655701,0.8930730223655701,0.0,183.0721435546875,155.0,31744.6171875,-0.0,2542.038330078125,1.0,281.5420837402344,283.6264038085937,290.9517517089844,293.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567318916320801,1.0,0.0,0.0,3.6356041431427,3.6356279850006095,8.819550885164062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.9404296875,0.0,1519.206298828125,1895.4371337890625,0.0,2998.358642578125,0.9022520780563354,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049081563949585,0.3476041853427887,0.3156479895114898,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215443730354308,0.5247216820716858,0.498836874961853,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727942943572998,0.6108368635177612,0.4272433817386627,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832801938056946,0.3206972777843475,0.3070046007633209,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866436004638672,0.2135578542947769,0.977578103542328,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.03338885307312,3.033381462097168,7.394558906526072e-06,2.3414828777313232,0.894768238067627,0.894768238067627,0.0,170.1833953857422,143.0,30734.78515625,-0.0,2475.83203125,1.0,281.84161376953125,283.8611145019531,290.9005126953125,292.8680725097656,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344306945800781,1.0,0.0,0.0,3.632084369659424,3.632108211517334,8.80248137491435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.2861328125,0.0,1513.898681640625,1895.4371337890625,0.0,2789.728271484375,0.9013419151306152,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049081563949585,0.3476041853427887,0.3156479895114898,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215443730354308,0.5247216820716858,0.498836874961853,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727942943572998,0.6108368635177612,0.4272433817386627,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832801938056946,0.3206972777843475,0.3070046007633209,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866436004638672,0.2135578542947769,0.977578103542328,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.03338885307312,3.033381462097168,7.394558906526072e-06,2.3414828777313232,0.894768238067627,0.894768238067627,0.0,170.1833953857422,143.0,30734.78515625,-0.0,2475.83203125,1.0,281.84161376953125,283.8611145019531,290.9005126953125,292.8680725097656,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344306945800781,1.0,0.0,0.0,3.632084369659424,3.632108211517334,8.80248137491435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.2861328125,0.0,1513.898681640625,1895.4371337890625,0.0,2789.728271484375,0.9013419151306152,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133744597434998,0.3480584621429443,0.3157083988189697,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327329397201538,0.5249402523040771,0.4986637830734253,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830282926559448,0.6132052540779114,0.428594172000885,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919255495071411,0.3212918639183044,0.3072128891944885,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.69452303647995,0.2140663713216781,0.978237509727478,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811272859573364,1.0,1.0,0.0,1.0,-3.035917520523072,3.035910129547119,7.4068248068215325e-06,2.343406438827514,0.8971524834632874,0.8971524834632874,0.0,163.63778686523438,143.0,29885.708984375,-0.0,2446.67431640625,1.0,282.0982360839844,284.0450744628906,290.8650207519531,292.7290344238281,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215839862823486,1.0,0.0,0.0,3.633411884307861,3.633435726165772,8.80891775523196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.57568359375,0.0,1514.3974609375,1895.4371337890625,0.0,2670.25,0.9015865325927734,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224648833274841,0.3486542403697967,0.3159677982330322,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451368451118468,0.5253286361694336,0.4987266957759857,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.993232488632202,0.6157329678535461,0.4301344752311706,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016610145568848,0.3220296502113342,0.3076003193855285,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033916115760803,0.2147116512060165,0.97963684797287,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777934789657593,1.0,1.0,0.0,1.0,-3.040302276611328,3.040294885635376,7.4281851993873715e-06,2.3467695713043213,0.8990052938461304,0.8990052938461304,0.0,156.99473571777344,131.0,29785.880859375,-0.0,2420.406982421875,1.0,282.1417236328125,284.0960693359375,290.8899841308594,292.7912902832031,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814936101436615,1.0,0.0,0.0,3.637373447418213,3.637397289276123,8.828136515148799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.26904296875,0.0,1517.9747314453125,1895.4371337890625,0.0,2608.7216796875,0.9023632407188416,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379336595535278,0.3500409722328186,0.3167531490325928,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650747776031494,0.526357889175415,0.4991966485977173,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897073745728,0.4176132977008819,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179406523704529,0.323711633682251,0.3087056279182434,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182822227478027,0.2162126004695892,0.9840789437294006,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704892873764038,1.0,1.0,0.0,1.0,-3.033455848693848,3.0334484577178955,7.395496140816249e-06,2.341793775558472,0.9059470295906068,0.9059470295906068,0.0,146.34669494628906,134.0,28874.671875,-0.0,2352.5927734375,1.0,282.4416809082031,284.3290100097656,290.8857116699219,292.7323608398437,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989695072174072,1.0,0.0,0.0,3.652392864227295,3.652416706085205,8.901193382371275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.53662109375,0.0,1532.673583984375,1895.4371337890625,0.0,2462.00732421875,0.90554279088974,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379336595535278,0.3500409722328186,0.3167531490325928,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650747776031494,0.526357889175415,0.4991966485977173,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897073745728,0.4176132977008819,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179406523704529,0.323711633682251,0.3087056279182434,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182822227478027,0.2162126004695892,0.9840789437294006,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704892873764038,1.0,1.0,0.0,1.0,-3.033455848693848,3.0334484577178955,7.395496140816249e-06,2.341793775558472,0.9059470295906068,0.9059470295906068,0.0,146.34669494628906,134.0,28874.671875,-0.0,2352.5927734375,1.0,282.4416809082031,284.3290100097656,290.8857116699219,292.7323608398437,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989695072174072,1.0,0.0,0.0,3.652392864227295,3.652416706085205,8.901193382371275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.53662109375,0.0,1532.673583984375,1895.4371337890625,0.0,2462.00732421875,0.90554279088974,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018333435059,0.3497372269630432,0.3168340027332306,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733816385269164,0.5256800055503845,0.4989536106586456,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352781295776,0.406611293554306,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254309892654419,0.3242999315261841,0.3094669878482818,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629995346069,0.2170425653457641,0.98818039894104,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061707496643,1.0,1.0,0.0,1.0,-3.025870084762573,3.025862693786621,7.358163657045225e-06,2.3357715606689453,0.9066892862319946,0.9066892862319946,0.0,141.58863830566406,137.0,29534.18359375,-0.0,2314.17333984375,1.0,282.15777587890625,284.08795166015625,290.9917297363281,292.950439453125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169072270393372,1.0,0.0,0.0,3.6642403602600098,3.664264440536499,8.959033834798902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.9697265625,0.0,1546.84912109375,1895.4371337890625,0.0,2626.94091796875,0.9082496762275696,1.0,0.0,3.0,1.0,0.0
