time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018333435059,0.3497372269630432,0.3168340027332306,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733816385269164,0.5256800055503845,0.4989536106586456,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352781295776,0.406611293554306,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254309892654419,0.3242999315261841,0.3094669878482818,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629995346069,0.2170425653457641,0.98818039894104,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061707496643,1.0,1.0,0.0,1.0,-3.025870084762573,3.025862693786621,7.358163657045225e-06,2.3357715606689453,0.9066892862319946,0.9066892862319946,0.0,141.58863830566406,137.0,29534.18359375,-0.0,2314.17333984375,1.0,282.15777587890625,284.08795166015625,290.9917297363281,292.950439453125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169072270393372,1.0,0.0,0.0,3.6642403602600098,3.664264440536499,8.959033834798902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.9697265625,0.0,1546.84912109375,1895.4371337890625,0.0,2626.94091796875,0.9082496762275696,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382751464844,0.3481075465679168,0.3155622184276581,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.974107265472412,0.5234846472740173,0.4971360862255096,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525820732117,0.4041736125946045,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266738057136536,0.3237078487873077,0.3091049492359161,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266855835914612,0.2169439047574997,0.9884995222091676,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.0191738605499268,3.0191664695739746,7.32553507987177e-06,2.3305609226226807,0.904641091823578,0.904641091823578,0.0,140.34959411621094,140.0,30344.83203125,-0.0,2295.655517578125,1.0,281.85809326171875,283.8390197753906,290.9915466308594,293.0245056152344,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379670977592468,1.0,0.0,0.0,3.668015241622925,3.668039321899414,8.977502830020967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.99169921875,0.0,1552.6861572265625,1895.4371337890625,0.0,2822.72802734375,0.9092329740524292,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382751464844,0.3481075465679168,0.3155622184276581,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.974107265472412,0.5234846472740173,0.4971360862255096,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525820732117,0.4041736125946045,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266738057136536,0.3237078487873077,0.3091049492359161,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266855835914612,0.2169439047574997,0.9884995222091676,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.0191738605499268,3.0191664695739746,7.32553507987177e-06,2.3305609226226807,0.904641091823578,0.904641091823578,0.0,140.34959411621094,140.0,30344.83203125,-0.0,2295.655517578125,1.0,281.85809326171875,283.8390197753906,290.9915466308594,293.0245056152344,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379670977592468,1.0,0.0,0.0,3.668015241622925,3.668039321899414,8.977502830020967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.99169921875,0.0,1552.6861572265625,1895.4371337890625,0.0,2822.72802734375,0.9092329740524292,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582647323608,0.3459050059318542,0.3137371838092804,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970752775669098,0.5205769538879395,0.4945877492427826,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986940383911,0.4064768254756927,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.824385941028595,0.3224697411060333,0.3081068098545074,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248574495315552,0.2162211686372757,0.9860720038414,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.012567043304444,3.012559652328491,7.293421276699519e-06,2.325423240661621,0.8998379707336426,0.8998379707336426,0.0,140.99887084960938,143.0,31138.408203125,-0.0,2287.077392578125,1.0,281.5581359863281,283.5937194824219,290.953857421875,293.0408630371094,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548172116279602,1.0,0.0,0.0,3.662130355834961,3.66215443611145,8.94871902801242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.927734375,0.0,1548.0489501953125,1895.4371337890625,0.0,2980.408935546875,0.9080909490585328,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582647323608,0.3459050059318542,0.3137371838092804,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970752775669098,0.5205769538879395,0.4945877492427826,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986940383911,0.4064768254756927,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.824385941028595,0.3224697411060333,0.3081068098545074,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248574495315552,0.2162211686372757,0.9860720038414,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.012567043304444,3.012559652328491,7.293421276699519e-06,2.325423240661621,0.8998379707336426,0.8998379707336426,0.0,140.99887084960938,143.0,31138.408203125,-0.0,2287.077392578125,1.0,281.5581359863281,283.5937194824219,290.953857421875,293.0408630371094,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548172116279602,1.0,0.0,0.0,3.662130355834961,3.66215443611145,8.94871902801242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.927734375,0.0,1548.0489501953125,1895.4371337890625,0.0,2980.408935546875,0.9080909490585328,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403024077415466,0.3446854948997497,0.3127503395080566,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681755900382996,0.5189775228500366,0.4932023584842682,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402778029441833,0.4086512923240661,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225038051605225,0.3217123448848724,0.3074900805950165,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232308387756348,0.2157036811113357,0.9842038154602052,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650947690010071,1.0,1.0,0.0,1.0,-3.009342193603516,3.0093348026275635,7.277767963387305e-06,2.322913885116577,0.895852267742157,0.895852267742157,0.0,141.73802185058594,143.0,31932.283203125,-0.0,2285.06884765625,1.0,281.301025390625,283.4076232910156,290.9611511230469,293.1421203613281,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642978072166443,1.0,0.0,0.0,3.655320405960083,3.655344486236572,8.915469038583979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.59326171875,0.0,1541.624755859375,1895.4371337890625,0.0,3069.318359375,0.9066397547721864,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375230431556702,0.3433718383312225,0.311615377664566,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649301171302797,0.5172694325447083,0.4916492104530334,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407355070114136,0.4114820063114166,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.820111095905304,0.320861279964447,0.3067478835582733,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211142182350159,0.215082973241806,0.9817733764648438,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652258992195129,1.0,1.0,0.0,1.0,-3.005699872970581,3.005692720413208,7.260123311425559e-06,2.320086002349853,0.892401933670044,0.892401933670044,0.0,142.73001098632812,146.0,31966.51953125,-0.0,2283.609130859375,1.0,281.2582092285156,283.3571472167969,290.9159851074219,293.0509948730469,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868064820766449,1.0,0.0,0.0,3.645390748977661,3.6454148292541504,8.867097562870185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.1435546875,0.0,1531.5650634765625,1895.4371337890625,0.0,3104.65673828125,0.9045478105545044,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423173129558563,0.31028813123703,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597116708755492,0.5154709219932556,0.4895345866680145,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431185603141785,0.416224718093872,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164213299751282,0.3202198445796966,0.3058764636516571,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.717768669128418,0.2145521789789199,0.9786121249198914,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659178495407104,1.0,1.0,0.0,1.0,-3.0024070739746094,3.0023999214172363,7.243909294629702e-06,2.317409038543701,0.8902547359466553,0.8902547359466553,0.0,144.5161590576172,149.0,30902.29296875,-0.0,2286.851806640625,1.0,281.5420837402344,283.57373046875,290.7742004394531,292.7748107910156,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496150970458984,1.0,0.0,0.0,3.629848003387451,3.629871845245361,8.791645313976915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.4619140625,0.0,1513.803955078125,1895.4371337890625,0.0,2931.666015625,0.9010559320449828,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423173129558563,0.31028813123703,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597116708755492,0.5154709219932556,0.4895345866680145,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431185603141785,0.416224718093872,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164213299751282,0.3202198445796966,0.3058764636516571,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.717768669128418,0.2145521789789199,0.9786121249198914,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659178495407104,1.0,1.0,0.0,1.0,-3.0024070739746094,3.0023999214172363,7.243909294629702e-06,2.317409038543701,0.8902547359466553,0.8902547359466553,0.0,144.5161590576172,149.0,30902.29296875,-0.0,2286.851806640625,1.0,281.5420837402344,283.57373046875,290.7742004394531,292.7748107910156,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496150970458984,1.0,0.0,0.0,3.629848003387451,3.629871845245361,8.791645313976915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.4619140625,0.0,1513.803955078125,1895.4371337890625,0.0,2931.666015625,0.9010559320449828,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425355851650238,0.3103094100952148,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819403648376,0.5151309370994568,0.4889883995056152,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572850227356,0.419255256652832,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147635459899902,0.3206879794597626,0.3061435222625732,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163226008415222,0.2149173617362976,0.9795711040496826,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.006886005401612,3.006878614425659,7.2653333518246654e-06,2.3207788467407227,0.8909187316894531,0.8909187316894531,0.0,145.9309539794922,152.0,29934.81640625,-0.0,2302.17041015625,1.0,281.841552734375,283.8138427734375,290.7278137207031,292.64361572265625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270692229270935,1.0,0.0,0.0,3.6216535568237305,3.6216773986816406,8.751995892453124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.66845703125,0.0,1503.3555908203125,1895.4371337890625,0.0,2721.179931640625,0.8990998268127441,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425355851650238,0.3103094100952148,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819403648376,0.5151309370994568,0.4889883995056152,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572850227356,0.419255256652832,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147635459899902,0.3206879794597626,0.3061435222625732,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163226008415222,0.2149173617362976,0.9795711040496826,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.006886005401612,3.006878614425659,7.2653333518246654e-06,2.3207788467407227,0.8909187316894531,0.8909187316894531,0.0,145.9309539794922,152.0,29934.81640625,-0.0,2302.17041015625,1.0,281.841552734375,283.8138427734375,290.7278137207031,292.64361572265625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270692229270935,1.0,0.0,0.0,3.6216535568237305,3.6216773986816406,8.751995892453124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.66845703125,0.0,1503.3555908203125,1895.4371337890625,0.0,2721.179931640625,0.8990998268127441,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699659347534,0.3433429300785064,0.3109534084796905,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549183249473572,0.5155218243598938,0.4892442524433136,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527174115180969,0.4218906164169311,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139270544052124,0.3217794001102447,0.3070818185806274,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157785296440125,0.2158650010824203,0.9834176898002625,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.0168826580047607,3.0168752670288086,7.31362842998351e-06,2.32845425605774,0.8943069577217102,0.8943069577217102,0.0,147.41421508789062,155.0,29087.201171875,-0.0,2327.889892578125,1.0,282.1415100097656,284.056640625,290.71826171875,292.5724792480469,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078227639198303,1.0,0.0,0.0,3.622671842575073,3.622695684432984,8.756917964092281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.52880859375,0.0,1502.61376953125,1895.4371337890625,0.0,2543.157958984375,0.8991582989692688,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699659347534,0.3433429300785064,0.3109534084796905,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549183249473572,0.5155218243598938,0.4892442524433136,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527174115180969,0.4218906164169311,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139270544052124,0.3217794001102447,0.3070818185806274,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157785296440125,0.2158650010824203,0.9834176898002625,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.0168826580047607,3.0168752670288086,7.31362842998351e-06,2.32845425605774,0.8943069577217102,0.8943069577217102,0.0,147.41421508789062,155.0,29087.201171875,-0.0,2327.889892578125,1.0,282.1415100097656,284.056640625,290.71826171875,292.5724792480469,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078227639198303,1.0,0.0,0.0,3.622671842575073,3.622695684432984,8.756917964092281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.52880859375,0.0,1502.61376953125,1895.4371337890625,0.0,2543.157958984375,0.8991582989692688,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298716545105,0.3446777760982513,0.3120694458484649,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534246921539308,0.516533613204956,0.4900905787944793,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589675545692444,0.4244567155838012,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135549426078796,0.3233768343925476,0.3085103929042816,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157921195030212,0.2172859013080597,0.9894571304321288,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411176681519,1.0,1.0,0.0,1.0,-3.031299829483032,3.03129243850708,7.383656338788569e-06,2.339564800262451,0.9010261297225952,0.9010261297225952,0.0,149.05532836914062,158.0,28462.515625,-0.0,2362.677978515625,1.0,282.4415588378906,284.3096008300781,290.71875,292.5318603515625,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932954430580139,1.0,0.0,0.0,3.635024309158325,3.6350481510162354,8.816737704364641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.626953125,0.0,1513.9432373046875,1895.4371337890625,0.0,2410.292236328125,0.901709258556366,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298716545105,0.3446777760982513,0.3120694458484649,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534246921539308,0.516533613204956,0.4900905787944793,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589675545692444,0.4244567155838012,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135549426078796,0.3233768343925476,0.3085103929042816,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157921195030212,0.2172859013080597,0.9894571304321288,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411176681519,1.0,1.0,0.0,1.0,-3.031299829483032,3.03129243850708,7.383656338788569e-06,2.339564800262451,0.9010261297225952,0.9010261297225952,0.0,149.05532836914062,158.0,28462.515625,-0.0,2362.677978515625,1.0,282.4415588378906,284.3096008300781,290.71875,292.5318603515625,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932954430580139,1.0,0.0,0.0,3.635024309158325,3.6350481510162354,8.816737704364641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.626953125,0.0,1513.9432373046875,1895.4371337890625,0.0,2410.292236328125,0.901709258556366,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.829164981842041,0.3447916209697723,0.3125340640544891,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.952266275882721,0.5165095925331116,0.4904453158378601,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.661399781703949,0.4261868000030517,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130874037742615,0.323858380317688,0.3092156648635864,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155935764312744,0.2178081274032592,0.9926415085792542,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741696357727051,1.0,1.0,0.0,1.0,-3.039044141769409,3.039036750793457,7.421579539368395e-06,2.345604181289673,0.901006042957306,0.901006042957306,0.0,150.09127807617188,158.0,29136.63671875,-0.0,2382.28466796875,1.0,282.1988525390625,284.1312866210937,290.8215026855469,292.7726745605469,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049482703208923,1.0,0.0,0.0,3.641090154647827,3.641113996505737,8.846187711242237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.0166015625,0.0,1521.0147705078125,1895.4371337890625,0.0,2516.751953125,0.903034508228302,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271979689598083,0.3443092405796051,0.3123566508293152,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495607614517212,0.5158531665802002,0.4901153147220611,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628842353820801,0.429214745759964,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114392757415771,0.3238890767097473,0.3094696700572967,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143383622169495,0.2179862111806869,0.9943345189094543,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757429003715515,1.0,1.0,0.0,1.0,-3.044419527053833,3.044412136077881,7.448024462064495e-06,2.3498237133026123,0.9014286398887634,0.9014286398887634,0.0,151.58116149902344,161.0,29216.99609375,-0.0,2399.948486328125,1.0,282.1577453613281,284.07684326171875,290.8302307128906,292.7655639648437,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143070936203003,1.0,0.0,0.0,3.6448721885681152,3.644896268844605,8.864574851941143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.66845703125,0.0,1525.6820068359375,1895.4371337890625,0.0,2602.912109375,0.9039551615715028,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213747143745422,0.3424317240715027,0.3110604882240295,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.941695511341095,0.5134869813919067,0.4883416593074798,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637372374534607,0.437246024608612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061567544937134,0.323112279176712,0.3091258108615875,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099171280860901,0.2176118791103363,0.994372010231018,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945057868958,1.0,1.0,0.0,1.0,-3.050022840499878,3.050015449523926,7.475687652913621e-06,2.3542420864105225,0.898707389831543,0.898707389831543,0.0,155.22328186035156,164.0,29987.314453125,-0.0,2429.290771484375,1.0,281.8582763671875,283.8273010253906,290.823974609375,292.8343811035156,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374243378639221,1.0,0.0,0.0,3.6461219787597656,3.646146059036255,8.870654824022495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.431640625,0.0,1528.747314453125,1895.4371337890625,0.0,2817.66064453125,0.9043813347816468,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213747143745422,0.3424317240715027,0.3110604882240295,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.941695511341095,0.5134869813919067,0.4883416593074798,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637372374534607,0.437246024608612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061567544937134,0.323112279176712,0.3091258108615875,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099171280860901,0.2176118791103363,0.994372010231018,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945057868958,1.0,1.0,0.0,1.0,-3.050022840499878,3.050015449523926,7.475687652913621e-06,2.3542420864105225,0.898707389831543,0.898707389831543,0.0,155.22328186035156,164.0,29987.314453125,-0.0,2429.290771484375,1.0,281.8582763671875,283.8273010253906,290.823974609375,292.8343811035156,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374243378639221,1.0,0.0,0.0,3.6461219787597656,3.646146059036255,8.870654824022495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.431640625,0.0,1528.747314453125,1895.4371337890625,0.0,2817.66064453125,0.9043813347816468,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164349794387817,0.3418585658073425,0.3102040588855743,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347192645072936,0.5123476386070251,0.4869085550308227,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654593348503113,0.4444824755191803,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013994693756104,0.3230244219303131,0.3088510632514953,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182788848877,0.2175769358873367,0.9938247203826904,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.0549755096435547,3.0549681186676025,7.499820185330463e-06,2.35799527168274,0.902010440826416,0.902010440826416,0.0,158.5475311279297,167.0,29246.701171875,-0.0,2455.868896484375,1.0,282.14215087890625,284.0536193847656,290.6692199707031,292.5675048828125,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247464895248413,1.0,0.0,0.0,3.6510066986083984,3.651030778884888,8.894439247342234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.8642578125,0.0,1533.116455078125,1895.4371337890625,0.0,2699.59716796875,0.9054070115089417,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164349794387817,0.3418585658073425,0.3102040588855743,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347192645072936,0.5123476386070251,0.4869085550308227,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654593348503113,0.4444824755191803,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013994693756104,0.3230244219303131,0.3088510632514953,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182788848877,0.2175769358873367,0.9938247203826904,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.0549755096435547,3.0549681186676025,7.499820185330463e-06,2.35799527168274,0.902010440826416,0.902010440826416,0.0,158.5475311279297,167.0,29246.701171875,-0.0,2455.868896484375,1.0,282.14215087890625,284.0536193847656,290.6692199707031,292.5675048828125,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247464895248413,1.0,0.0,0.0,3.6510066986083984,3.651030778884888,8.894439247342234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.8642578125,0.0,1533.116455078125,1895.4371337890625,0.0,2699.59716796875,0.9054070115089417,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185732841492,0.3405854701995849,0.3095509111881256,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064339637756,0.5105953216552734,0.485765129327774,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662302613258362,0.4511116147041321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973063588142395,0.3225956261157989,0.3088117241859436,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021057605743408,0.2173233181238174,0.99407958984375,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.58382248878479,1.0,1.0,0.0,1.0,-3.0610501766204834,3.061042547225952,7.529867161792936e-06,2.362764596939087,0.8992938995361328,0.8992938995361328,0.0,161.70809936523438,170.0,29942.052734375,-0.0,2483.78271484375,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7138977050781,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369097709655762,1.0,0.0,0.0,3.650944471359253,3.650968551635742,8.894135703485517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.06787109375,0.0,1534.4293212890625,1895.4371337890625,0.0,2812.857177734375,0.905491828918457,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185732841492,0.3405854701995849,0.3095509111881256,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064339637756,0.5105953216552734,0.485765129327774,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662302613258362,0.4511116147041321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973063588142395,0.3225956261157989,0.3088117241859436,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021057605743408,0.2173233181238174,0.99407958984375,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.58382248878479,1.0,1.0,0.0,1.0,-3.0610501766204834,3.061042547225952,7.529867161792936e-06,2.362764596939087,0.8992938995361328,0.8992938995361328,0.0,161.70809936523438,170.0,29942.052734375,-0.0,2483.78271484375,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7138977050781,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369097709655762,1.0,0.0,0.0,3.650944471359253,3.650968551635742,8.894135703485517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.06787109375,0.0,1534.4293212890625,1895.4371337890625,0.0,2812.857177734375,0.905491828918457,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850771903992,0.3402006924152374,0.3089080452919006,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922545850276947,0.5096982717514038,0.4846078157424927,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678568720817566,0.4575417637825012,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933695912361145,0.3226913511753082,0.3087292015552521,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985670328140259,0.2173918485641479,0.9939691424369812,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378116607666,3.0663704872131348,7.555952834081836e-06,2.366814374923706,0.9026665091514589,0.9026665091514589,0.0,164.78509521484375,173.0,29260.28515625,-0.0,2509.955810546875,1.0,282.1421813964844,284.0523986816406,290.6141967773437,292.5028686523437,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226816654205322,1.0,0.0,0.0,3.6549980640411377,3.655021905899048,8.9138961811841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.45263671875,0.0,1537.731689453125,1895.4371337890625,0.0,2680.430908203125,0.9063175320625304,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850771903992,0.3402006924152374,0.3089080452919006,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922545850276947,0.5096982717514038,0.4846078157424927,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678568720817566,0.4575417637825012,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933695912361145,0.3226913511753082,0.3087292015552521,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985670328140259,0.2173918485641479,0.9939691424369812,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378116607666,3.0663704872131348,7.555952834081836e-06,2.366814374923706,0.9026665091514589,0.9026665091514589,0.0,164.78509521484375,173.0,29260.28515625,-0.0,2509.955810546875,1.0,282.1421813964844,284.0523986816406,290.6141967773437,292.5028686523437,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226816654205322,1.0,0.0,0.0,3.6549980640411377,3.655021905899048,8.9138961811841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.45263671875,0.0,1537.731689453125,1895.4371337890625,0.0,2680.430908203125,0.9063175320625304,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060528039932251,0.3398290574550628,0.3088665902614593,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202613830566406,0.5091086030006409,0.4843474924564361,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684607863426208,0.4602295756340027,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919437885284424,0.3226835429668426,0.3089197278022766,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973146796226501,0.2174179702997207,0.9947676062583924,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876402258872986,1.0,1.0,0.0,1.0,-3.0704381465911865,3.070430517196656,7.576064490422141e-06,2.369985818862915,0.9010616540908812,0.9010616540908812,0.0,166.16134643554688,173.0,29907.05078125,-0.0,2524.87939453125,1.0,281.8985290527344,283.8732604980469,290.6889038085937,292.7016296386719,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306993246078491,1.0,0.0,0.0,3.6560561656951904,3.65608024597168,8.91905813205085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.26220703125,0.0,1539.554931640625,1895.4371337890625,0.0,2754.95654296875,0.90655118227005,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034815192222595,0.3389825522899627,0.3083238005638122,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170079231262208,0.5080329179763794,0.4835708439350128,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683233976364136,0.463731586933136,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897624373435974,0.3223408162593841,0.308781087398529,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953733563423157,0.2171957641839981,0.9945144057273864,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888810753822327,1.0,1.0,0.0,1.0,-3.07259464263916,3.072587013244629,7.586836545669939e-06,2.371703147888184,0.8999240398406982,0.8999240398406982,0.0,167.83981323242188,176.0,29957.1796875,-0.0,2537.785888671875,1.0,281.857666015625,283.82000732421875,290.686767578125,292.6719970703125,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362153172492981,1.0,0.0,0.0,3.654406785964966,3.654430866241455,8.91101308297948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.115234375,0.0,1538.392333984375,1895.4371337890625,0.0,2806.376220703125,0.9062774181365968,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620356559753,0.3366056978702545,0.3065715730190277,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079339504241944,0.5051109790802002,0.4812504649162292,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945316314696,0.6668816208839417,0.4670012593269348,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831810712814331,0.3210613131523132,0.3079468309879303,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893712282180786,0.2162491381168365,0.9919146299362184,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907677412033081,1.0,1.0,0.0,1.0,-3.0675182342529297,3.0675106048583984,7.562238351965789e-06,2.3679733276367188,0.8943124413490295,0.8943124413490295,0.0,172.32461547851562,179.0,30715.525390625,-0.0,2551.55810546875,1.0,281.5582275390625,283.5762634277344,290.68634033203125,292.7377319335937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536196947097778,1.0,0.0,0.0,3.6441304683685294,3.64415454864502,8.860967000146047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.48876953125,0.0,1528.8594970703125,1895.4371337890625,0.0,2969.184326171875,0.9041484594345092,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620356559753,0.3366056978702545,0.3065715730190277,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079339504241944,0.5051109790802002,0.4812504649162292,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945316314696,0.6668816208839417,0.4670012593269348,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831810712814331,0.3210613131523132,0.3079468309879303,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893712282180786,0.2162491381168365,0.9919146299362184,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907677412033081,1.0,1.0,0.0,1.0,-3.0675182342529297,3.0675106048583984,7.562238351965789e-06,2.3679733276367188,0.8943124413490295,0.8943124413490295,0.0,172.32461547851562,179.0,30715.525390625,-0.0,2551.55810546875,1.0,281.5582275390625,283.5762634277344,290.68634033203125,292.7377319335937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536196947097778,1.0,0.0,0.0,3.6441304683685294,3.64415454864502,8.860967000146047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.48876953125,0.0,1528.8594970703125,1895.4371337890625,0.0,2969.184326171875,0.9041484594345092,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580597877502,0.335571825504303,0.3053335845470428,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009705781936646,0.5034632682800293,0.4793779551982879,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086596488952,0.6682679653167725,0.4674295783042907,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778336405754089,0.3205570876598358,0.3073071241378784,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843700408935547,0.2157924622297287,0.9895167946815492,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0606279373168945,3.0606205463409424,7.527837169618579e-06,2.3624582290649414,0.8942829370498657,0.8942829370498657,0.0,176.07322692871094,182.0,29778.12890625,-0.0,2557.98828125,1.0,281.84210205078125,283.7965087890625,290.5426940917969,292.4716796875,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379525542259216,1.0,0.0,0.0,3.6362690925598153,3.6362929344177246,8.822777317618602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.2353515625,0.0,1519.3309326171875,1895.4371337890625,0.0,2822.59228515625,0.9023481607437134,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580597877502,0.335571825504303,0.3053335845470428,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009705781936646,0.5034632682800293,0.4793779551982879,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086596488952,0.6682679653167725,0.4674295783042907,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778336405754089,0.3205570876598358,0.3073071241378784,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843700408935547,0.2157924622297287,0.9895167946815492,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0606279373168945,3.0606205463409424,7.527837169618579e-06,2.3624582290649414,0.8942829370498657,0.8942829370498657,0.0,176.07322692871094,182.0,29778.12890625,-0.0,2557.98828125,1.0,281.84210205078125,283.7965087890625,290.5426940917969,292.4716796875,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379525542259216,1.0,0.0,0.0,3.6362690925598153,3.6362929344177246,8.822777317618602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.2353515625,0.0,1519.3309326171875,1895.4371337890625,0.0,2822.59228515625,0.9023481607437134,1.0,0.0,3.0,1.0,0.0
