time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128026008606,0.3360285758972168,0.3055398762226105,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983568549156189,0.5034258961677551,0.4790954291820526,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914187788963318,0.6718704104423523,0.4696828126907348,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761582732200623,0.3212388753890991,0.3077732920646667,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828566193580627,0.2163068205118179,0.9911465048789978,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939378142356873,1.0,1.0,0.0,1.0,-3.065754175186157,3.065746545791626,7.552807801403105e-06,2.3663032054901123,0.8977134227752686,0.8977134227752686,0.0,178.0847930908203,185.0,29073.02734375,-0.0,2578.33154296875,1.0,282.14166259765625,284.0484924316406,290.49481201171875,292.3521423339844,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817446231842041,1.0,0.0,0.0,3.637543439865112,3.6375672817230233,8.828963018459035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.99609375,0.0,1518.944091796875,1895.4371337890625,0.0,2631.927001953125,0.9024749994277954,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128026008606,0.3360285758972168,0.3055398762226105,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983568549156189,0.5034258961677551,0.4790954291820526,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914187788963318,0.6718704104423523,0.4696828126907348,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761582732200623,0.3212388753890991,0.3077732920646667,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828566193580627,0.2163068205118179,0.9911465048789978,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939378142356873,1.0,1.0,0.0,1.0,-3.065754175186157,3.065746545791626,7.552807801403105e-06,2.3663032054901123,0.8977134227752686,0.8977134227752686,0.0,178.0847930908203,185.0,29073.02734375,-0.0,2578.33154296875,1.0,282.14166259765625,284.0484924316406,290.49481201171875,292.3521423339844,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817446231842041,1.0,0.0,0.0,3.637543439865112,3.6375672817230233,8.828963018459035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.99609375,0.0,1518.944091796875,1895.4371337890625,0.0,2631.927001953125,0.9024749994277954,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692844390869,0.3371815979480743,0.3064824938774109,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973023891448975,0.5042248368263245,0.4797211587429046,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400049209596,0.676328182220459,0.4726741015911102,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759357690811157,0.3226138353347778,0.3089690804481506,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828697919845581,0.2174648493528366,0.9958927035331726,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093374252319,1.0,1.0,0.0,1.0,-3.0783731937408447,3.078365564346313,7.615055437781848e-06,2.3760194778442383,0.904194951057434,0.904194951057434,0.0,179.6976318359375,188.0,28427.205078125,-0.0,2611.128173828125,1.0,282.44171142578125,284.3001708984375,290.4881286621094,292.29736328125,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800701916217804,1.0,0.0,0.0,3.649426698684693,3.6494505405426025,8.886742079994292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.26513671875,0.0,1529.9915771484375,1895.4371337890625,0.0,2477.844482421875,0.9049392938613892,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692844390869,0.3371815979480743,0.3064824938774109,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973023891448975,0.5042248368263245,0.4797211587429046,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400049209596,0.676328182220459,0.4726741015911102,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759357690811157,0.3226138353347778,0.3089690804481506,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828697919845581,0.2174648493528366,0.9958927035331726,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093374252319,1.0,1.0,0.0,1.0,-3.0783731937408447,3.078365564346313,7.615055437781848e-06,2.3760194778442383,0.904194951057434,0.904194951057434,0.0,179.6976318359375,188.0,28427.205078125,-0.0,2611.128173828125,1.0,282.44171142578125,284.3001708984375,290.4881286621094,292.29736328125,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800701916217804,1.0,0.0,0.0,3.649426698684693,3.6494505405426025,8.886742079994292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.26513671875,0.0,1529.9915771484375,1895.4371337890625,0.0,2477.844482421875,0.9049392938613892,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.786946177482605,0.3372158408164978,0.3068785965442657,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963701128959656,0.5041207075119019,0.4799975156784057,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916515946388244,0.6777024865150452,0.4740340411663055,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755156755447388,0.3230030536651611,0.3095888197422027,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826516389846802,0.2178772389888763,0.9985883831977844,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979584455490112,1.0,1.0,0.0,1.0,-3.084810495376587,3.084802627563477,7.647221536899451e-06,2.3811066150665283,0.9040403366088868,0.9040403366088868,0.0,180.8128662109375,188.0,29096.37890625,-0.0,2629.481201171875,1.0,282.19854736328125,284.1209716796875,290.592041015625,292.5375671386719,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114322423934937,1.0,0.0,0.0,3.655118703842163,3.655142784118652,8.914485079003498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.65283203125,0.0,1536.7313232421875,1895.4371337890625,0.0,2576.388916015625,0.9061856865882874,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847335338592529,0.3366385698318481,0.3066436946392059,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.893831729888916,0.5033840537071228,0.4796144068241119,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900561571121216,0.6782405376434326,0.4746758639812469,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737189531326294,0.3229416310787201,0.3097763359546661,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811597347259521,0.2179494053125381,0.99989253282547,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992257595062256,1.0,1.0,0.0,1.0,-3.0866408348083496,3.0866332054138184,7.656584784854203e-06,2.382638931274414,0.9043209552764891,0.9043209552764891,0.0,182.6653594970703,191.0,29148.666015625,-0.0,2642.792724609375,1.0,282.1576538085937,284.0653381347656,290.6030578613281,292.5310363769531,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200918436050415,1.0,0.0,0.0,3.658496618270874,3.6585206985473633,8.930969102038944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.5498046875,0.0,1541.003173828125,1895.4371337890625,0.0,2656.42041015625,0.9070175886154176,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.334499716758728,0.3051888048648834,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030143737793,0.5008017420768738,0.4777137041091919,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.678007185459137,0.4749381244182586,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682880163192749,0.3219515979290008,0.3092975616455078,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337718963623,0.2173655480146408,0.999248504638672,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238098144531,1.0,1.0,0.0,1.0,-3.081583499908448,3.081575870513916,7.631844709976576e-06,2.3788719177246094,0.90105938911438,0.90105938911438,0.0,187.19493103027344,194.0,29778.033203125,-0.0,2656.744873046875,1.0,281.8581237792969,283.8072204589844,290.6004943847656,292.59765625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421494364738464,1.0,0.0,0.0,3.658514499664306,3.658538579940796,8.931056640903989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.85791015625,0.0,1542.822509765625,1895.4371337890625,0.0,2861.803955078125,0.9071760177612304,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.334499716758728,0.3051888048648834,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030143737793,0.5008017420768738,0.4777137041091919,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.678007185459137,0.4749381244182586,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682880163192749,0.3219515979290008,0.3092975616455078,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337718963623,0.2173655480146408,0.999248504638672,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238098144531,1.0,1.0,0.0,1.0,-3.081583499908448,3.081575870513916,7.631844709976576e-06,2.3788719177246094,0.90105938911438,0.90105938911438,0.0,187.19493103027344,194.0,29778.033203125,-0.0,2656.744873046875,1.0,281.8581237792969,283.8072204589844,290.6004943847656,292.59765625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421494364738464,1.0,0.0,0.0,3.658514499664306,3.658538579940796,8.931056640903989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.85791015625,0.0,1542.822509765625,1895.4371337890625,0.0,2861.803955078125,0.9071760177612304,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316386640071869,0.3029640316963196,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786425590515137,0.4973428845405578,0.4748531281948089,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767253875732422,0.4743744730949402,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619513273239136,0.3202172815799713,0.3080258071422577,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548597335815,0.2160982638597488,0.9952430129051208,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391749382019,1.0,1.0,0.0,1.0,-3.068454504013061,3.0684468746185303,7.567078682768624e-06,2.3687899112701416,0.8946114778518677,0.8946114778518677,0.0,191.93719482421875,197.0,30325.8359375,-0.0,2656.012939453125,1.0,281.5581970214844,283.5490417480469,290.555419921875,292.59375,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858100414276123,1.0,0.0,0.0,3.647321939468384,3.647346019744873,8.876494916876254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.84130859375,0.0,1532.618896484375,1895.4371337890625,0.0,3011.1904296875,0.9048765301704408,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316386640071869,0.3029640316963196,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786425590515137,0.4973428845405578,0.4748531281948089,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767253875732422,0.4743744730949402,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619513273239136,0.3202172815799713,0.3080258071422577,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548597335815,0.2160982638597488,0.9952430129051208,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391749382019,1.0,1.0,0.0,1.0,-3.068454504013061,3.0684468746185303,7.567078682768624e-06,2.3687899112701416,0.8946114778518677,0.8946114778518677,0.0,191.93719482421875,197.0,30325.8359375,-0.0,2656.012939453125,1.0,281.5581970214844,283.5490417480469,290.555419921875,292.59375,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858100414276123,1.0,0.0,0.0,3.647321939468384,3.647346019744873,8.876494916876254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.84130859375,0.0,1532.618896484375,1895.4371337890625,0.0,3011.1904296875,0.9048765301704408,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354548454284,0.3014907240867615,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731382489204407,0.495480328798294,0.4726869463920593,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.974596917629242,0.6776896715164185,0.4745891690254211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577052116394043,0.3194868564605713,0.3071006238460541,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663926243782043,0.215483158826828,0.9918670654296876,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876900672913,1.0,1.0,0.0,1.0,-3.059150695800781,3.05914306640625,7.520783128711628e-06,2.3614070415496826,0.8943809270858765,0.8943809270858765,0.0,195.2273101806641,200.0,29502.6484375,-0.0,2655.124755859375,1.0,281.8421325683594,283.77703857421875,290.4047241210937,292.3152160644531,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392881751060486,1.0,0.0,0.0,3.63838791847229,3.6384119987487793,8.833062565827277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.27880859375,0.0,1521.8900146484375,1895.4371337890625,0.0,2835.0654296875,0.9028404355049132,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354548454284,0.3014907240867615,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731382489204407,0.495480328798294,0.4726869463920593,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.974596917629242,0.6776896715164185,0.4745891690254211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577052116394043,0.3194868564605713,0.3071006238460541,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663926243782043,0.215483158826828,0.9918670654296876,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876900672913,1.0,1.0,0.0,1.0,-3.059150695800781,3.05914306640625,7.520783128711628e-06,2.3614070415496826,0.8943809270858765,0.8943809270858765,0.0,195.2273101806641,200.0,29502.6484375,-0.0,2655.124755859375,1.0,281.8421325683594,283.77703857421875,290.4047241210937,292.3152160644531,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392881751060486,1.0,0.0,0.0,3.63838791847229,3.6384119987487793,8.833062565827277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.27880859375,0.0,1521.8900146484375,1895.4371337890625,0.0,2835.0654296875,0.9028404355049132,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738304138183,0.3015831410884857,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953011274337768,0.4722585678100586,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739606380462646,0.680578887462616,0.4763811230659485,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565059661865234,0.3200167119503021,0.3074076175689697,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665299654006958,0.2159008383750915,0.9929875135421752,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.06260633468628,3.062598705291748,7.537561941717286e-06,2.363981246948242,0.8973920941352844,0.8973920941352844,0.0,196.9319000244141,203.0,28767.728515625,-0.0,2670.760498046875,1.0,282.1416931152344,284.02813720703125,290.3622741699219,292.19854736328125,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816780149936676,1.0,0.0,0.0,3.638272523880005,3.638296365737915,8.832502089717309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.982421875,0.0,1520.0301513671875,1895.4371337890625,0.0,2625.765625,0.9026632905006408,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738304138183,0.3015831410884857,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953011274337768,0.4722585678100586,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739606380462646,0.680578887462616,0.4763811230659485,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565059661865234,0.3200167119503021,0.3074076175689697,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665299654006958,0.2159008383750915,0.9929875135421752,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.06260633468628,3.062598705291748,7.537561941717286e-06,2.363981246948242,0.8973920941352844,0.8973920941352844,0.0,196.9319000244141,203.0,28767.728515625,-0.0,2670.760498046875,1.0,282.1416931152344,284.02813720703125,290.3622741699219,292.19854736328125,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816780149936676,1.0,0.0,0.0,3.638272523880005,3.638296365737915,8.832502089717309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.982421875,0.0,1520.0301513671875,1895.4371337890625,0.0,2625.765625,0.9026632905006408,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643601894378662,0.3312095701694488,0.3018853366374969,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705820441246033,0.4955363571643829,0.4723713099956512,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740021228790284,0.6823204159736633,0.4774903357028961,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563068270683289,0.3205525577068329,0.3078329861164093,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652000546455383,0.2163614630699157,0.9947357773780824,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053548455238342,1.0,1.0,0.0,1.0,-3.0670485496521,3.0670409202575684,7.559427103842609e-06,2.367403268814087,0.9007221460342408,0.9007221460342408,0.0,197.7043609619141,203.0,28126.818359375,-0.0,2683.4765625,1.0,282.3984680175781,284.2235412597656,290.33038330078125,292.0726013183594,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804375946521759,1.0,0.0,0.0,3.6419060230255127,3.641930103302002,8.850153108141967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.83056640625,0.0,1522.900146484375,1895.4371337890625,0.0,2511.5009765625,0.9034115672111512,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644158005714417,0.3318041563034057,0.302412748336792,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703702092170715,0.4959623217582702,0.4727503657341003,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.974389374256134,0.6842347383499146,0.4788255393505096,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564352750778198,0.3212491273880005,0.3084638714790344,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654485464096069,0.216974452137947,0.9973275065422058,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065817475318909,1.0,1.0,0.0,1.0,-3.073614835739136,3.0736072063446045,7.591840130771743e-06,2.3724756240844727,0.9034356474876404,0.9034356474876404,0.0,198.3862152099609,206.0,28096.1796875,-0.0,2699.919189453125,1.0,282.4418029785156,284.2790832519531,290.3612670898437,292.1481628417969,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987880706787109,1.0,0.0,0.0,3.6485884189605713,3.6486122608184814,8.882660154085897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.19580078125,0.0,1529.374267578125,1895.4371337890625,0.0,2460.349609375,0.9047801494598388,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311494290828705,0.302471250295639,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674862384796143,0.4950050115585327,0.4725279510021209,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723840355873108,0.6852430105209351,0.4802252054214477,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546548247337341,0.3214395642280578,0.3091394901275635,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641121506690979,0.2173799723386764,1.0009623765945437,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090091466903687,1.0,1.0,0.0,1.0,-3.080299139022827,3.080291509628296,7.625522357557202e-06,2.377896785736084,0.903100311756134,0.903100311756134,0.0,201.26171875,209.0,28789.1796875,-0.0,2728.1669921875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.38653564453125,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177222609519958,1.0,0.0,0.0,3.6559317111968994,3.6559557914733887,8.918451044337417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.8984375,0.0,1538.489013671875,1895.4371337890625,0.0,2634.48046875,0.9064749479293824,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311494290828705,0.302471250295639,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674862384796143,0.4950050115585327,0.4725279510021209,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723840355873108,0.6852430105209351,0.4802252054214477,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546548247337341,0.3214395642280578,0.3091394901275635,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641121506690979,0.2173799723386764,1.0009623765945437,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090091466903687,1.0,1.0,0.0,1.0,-3.080299139022827,3.080291509628296,7.625522357557202e-06,2.377896785736084,0.903100311756134,0.903100311756134,0.0,201.26171875,209.0,28789.1796875,-0.0,2728.1669921875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.38653564453125,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177222609519958,1.0,0.0,0.0,3.6559317111968994,3.6559557914733887,8.918451044337417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.8984375,0.0,1538.489013671875,1895.4371337890625,0.0,2634.48046875,0.9064749479293824,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288910388946533,0.3009130656719208,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462018013,0.4923107326030731,0.4705234467983246,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.966803014278412,0.6839876174926758,0.4798034131526947,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501131296157837,0.3203176259994507,0.3085361421108246,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600657105445862,0.2167243957519531,0.999990701675415,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.610650897026062,1.0,1.0,0.0,1.0,-3.07362699508667,3.0736193656921387,7.59291560825659e-06,2.372910022735596,0.8993518352508545,0.8993518352508545,0.0,205.7222900390625,212.0,29388.927734375,-0.0,2738.38720703125,1.0,281.858154296875,283.78424072265625,290.4844055175781,292.4564208984375,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396896123886108,1.0,0.0,0.0,3.6540238857269287,3.654047727584839,8.909145208235714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.25830078125,0.0,1538.200439453125,1895.4371337890625,0.0,2838.815673828125,0.9062068462371826,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288910388946533,0.3009130656719208,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462018013,0.4923107326030731,0.4705234467983246,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.966803014278412,0.6839876174926758,0.4798034131526947,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501131296157837,0.3203176259994507,0.3085361421108246,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600657105445862,0.2167243957519531,0.999990701675415,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.610650897026062,1.0,1.0,0.0,1.0,-3.07362699508667,3.0736193656921387,7.59291560825659e-06,2.372910022735596,0.8993518352508545,0.8993518352508545,0.0,205.7222900390625,212.0,29388.927734375,-0.0,2738.38720703125,1.0,281.858154296875,283.78424072265625,290.4844055175781,292.4564208984375,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396896123886108,1.0,0.0,0.0,3.6540238857269287,3.654047727584839,8.909145208235714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.25830078125,0.0,1538.200439453125,1895.4371337890625,0.0,2838.815673828125,0.9062068462371826,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277842998504638,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565489649772644,0.490649402141571,0.4686892926692962,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845658421516418,0.4798219799995422,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463975548744202,0.3197298943996429,0.3078758716583252,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054821014404,0.2162834256887436,0.9980121850967408,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547916412354,1.0,1.0,0.0,1.0,-3.066739797592163,3.066732168197632,7.55869450586033e-06,2.3674957752227783,0.9017611742019652,0.9017611742019652,0.0,209.3380889892578,215.0,28585.98046875,-0.0,2743.7265625,1.0,282.1422424316406,284.008544921875,290.3323059082031,292.18780517578125,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252543210983276,1.0,0.0,0.0,3.6553783416748047,3.655402421951294,8.915751550375717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.76611328125,0.0,1538.7060546875,1895.4371337890625,0.0,2704.313720703125,0.90645033121109,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277842998504638,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565489649772644,0.490649402141571,0.4686892926692962,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845658421516418,0.4798219799995422,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463975548744202,0.3197298943996429,0.3078758716583252,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054821014404,0.2162834256887436,0.9980121850967408,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547916412354,1.0,1.0,0.0,1.0,-3.066739797592163,3.066732168197632,7.55869450586033e-06,2.3674957752227783,0.9017611742019652,0.9017611742019652,0.0,209.3380889892578,215.0,28585.98046875,-0.0,2743.7265625,1.0,282.1422424316406,284.008544921875,290.3323059082031,292.18780517578125,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252543210983276,1.0,0.0,0.0,3.6553783416748047,3.655402421951294,8.915751550375717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.76611328125,0.0,1538.7060546875,1895.4371337890625,0.0,2704.313720703125,0.90645033121109,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313238620758,0.2984553873538971,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519600629806519,0.488188236951828,0.4669564962387085,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562280654908,0.6837166547775269,0.4798429608345032,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.742889404296875,0.3185536861419678,0.3072246015071869,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532777547836304,0.215372085571289,0.9957660436630248,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129649877548218,1.0,1.0,0.0,1.0,-3.059777975082397,3.059770345687866,7.524905413447414e-06,2.362327337265014,0.8979503512382507,0.8979503512382507,0.0,212.88429260253903,218.0,29157.939453125,-0.0,2748.5,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.332763671875,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835941731929779,1.0,0.0,0.0,3.651283502578736,3.6513073444366455,8.895787004803424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.197265625,0.0,1535.628662109375,1895.4371337890625,0.0,2803.8232421875,0.905641794204712,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313238620758,0.2984553873538971,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519600629806519,0.488188236951828,0.4669564962387085,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562280654908,0.6837166547775269,0.4798429608345032,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.742889404296875,0.3185536861419678,0.3072246015071869,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532777547836304,0.215372085571289,0.9957660436630248,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129649877548218,1.0,1.0,0.0,1.0,-3.059777975082397,3.059770345687866,7.524905413447414e-06,2.362327337265014,0.8979503512382507,0.8979503512382507,0.0,212.88429260253903,218.0,29157.939453125,-0.0,2748.5,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.332763671875,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835941731929779,1.0,0.0,0.0,3.651283502578736,3.6513073444366455,8.895787004803424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.197265625,0.0,1535.628662109375,1895.4371337890625,0.0,2803.8232421875,0.905641794204712,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458070516586304,0.3249862492084503,0.2975560128688812,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492569923400879,0.4870583713054657,0.4657585024833679,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554319977760316,0.6835224628448486,0.4794985353946686,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.740753173828125,0.3179858028888702,0.306639015674591,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512116193771362,0.2148797363042831,0.993584156036377,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133026480674744,1.0,1.0,0.0,1.0,-3.053511142730713,3.0535037517547607,7.494059900636785e-06,2.357466459274292,0.8992675542831421,0.8992675542831421,0.0,214.84371948242188,218.0,28445.57421875,-0.0,2746.3603515625,1.0,282.101318359375,283.94482421875,290.3009338378906,292.1098022460937,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264667987823486,1.0,0.0,0.0,3.649791240692138,3.649815082550049,8.888517299965315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.42529296875,0.0,1533.4293212890625,1895.4371337890625,0.0,2715.580322265625,0.9053224325180054,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933917045593,0.3246016502380371,0.2971198260784149,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474810123443604,0.4863908886909485,0.4650323390960693,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.953874945640564,0.6839886903762817,0.4797068238258362,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393891215324402,0.3177337050437927,0.3063498735427856,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498563289642334,0.2146137356758117,0.9922868013381958,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.613735556602478,1.0,1.0,0.0,1.0,-3.0504512786865234,3.050443649291992,7.478966836060863e-06,2.355070114135742,0.900090754032135,0.900090754032135,0.0,216.2460021972656,206.0,28338.171875,-0.0,2747.636962890625,1.0,282.1423034667969,283.9947814941406,290.28399658203125,292.1156616210937,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819577157497406,1.0,0.0,0.0,3.6507959365844727,3.650820016860962,8.893412086763419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.646484375,0.0,1533.966796875,1895.4371337890625,0.0,2651.65234375,0.90546053647995,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245777785778045,0.2967223823070526,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507633805274963,0.4858592748641968,0.4641189873218536,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.959336757659912,0.6858946084976196,0.4806856215000152,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424250841140747,0.3178219199180603,0.3060788214206695,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525019407272339,0.2145579606294632,0.9905102849006652,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.047586441040039,3.047579050064087,7.465046564902877e-06,2.3529090881347656,0.9052940607070924,0.9052940607070924,0.0,211.86398315429688,194.0,27560.181640625,-0.0,2719.2197265625,1.0,282.4418334960937,284.239013671875,290.24566650390625,292.0089416503906,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993955016136169,1.0,0.0,0.0,3.659473180770874,3.6594972610473633,8.935737696447177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.6669921875,0.0,1541.8466796875,1895.4371337890625,0.0,2465.899658203125,0.9072425365447998,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245777785778045,0.2967223823070526,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507633805274963,0.4858592748641968,0.4641189873218536,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.959336757659912,0.6858946084976196,0.4806856215000152,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424250841140747,0.3178219199180603,0.3060788214206695,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525019407272339,0.2145579606294632,0.9905102849006652,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.047586441040039,3.047579050064087,7.465046564902877e-06,2.3529090881347656,0.9052940607070924,0.9052940607070924,0.0,211.86398315429688,194.0,27560.181640625,-0.0,2719.2197265625,1.0,282.4418334960937,284.239013671875,290.24566650390625,292.0089416503906,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993955016136169,1.0,0.0,0.0,3.659473180770874,3.6594972610473633,8.935737696447177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.6669921875,0.0,1541.8466796875,1895.4371337890625,0.0,2465.899658203125,0.9072425365447998,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935931205749,0.2956442832946777,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.856418251991272,0.4839212298393249,0.4625613391399383,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770334243774,0.6853223443031311,0.4807183742523193,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474912405014038,0.3169982731342315,0.3053971529006958,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570930480957031,0.2139180153608322,0.98758065700531,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235100746155,1.0,1.0,0.0,1.0,-3.0401322841644287,3.040124654769897,7.429279321513604e-06,2.3474528789520264,0.9033774733543396,0.9033774733543396,0.0,204.597900390625,182.0,28136.58984375,-0.0,2666.946533203125,1.0,282.15771484375,283.9972839355469,290.3584899902344,292.2253723144531,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147032856941223,1.0,0.0,0.0,3.6632583141326895,3.66328239440918,8.954232839641918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.02392578125,0.0,1547.4371337890625,1895.4371337890625,0.0,2606.571044921875,0.908176064491272,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935931205749,0.2956442832946777,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.856418251991272,0.4839212298393249,0.4625613391399383,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770334243774,0.6853223443031311,0.4807183742523193,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474912405014038,0.3169982731342315,0.3053971529006958,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570930480957031,0.2139180153608322,0.98758065700531,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235100746155,1.0,1.0,0.0,1.0,-3.0401322841644287,3.040124654769897,7.429279321513604e-06,2.3474528789520264,0.9033774733543396,0.9033774733543396,0.0,204.597900390625,182.0,28136.58984375,-0.0,2666.946533203125,1.0,282.15771484375,283.9972839355469,290.3584899902344,292.2253723144531,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147032856941223,1.0,0.0,0.0,3.6632583141326895,3.66328239440918,8.954232839641918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.02392578125,0.0,1547.4371337890625,1895.4371337890625,0.0,2606.571044921875,0.908176064491272,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542698979377747,0.321664422750473,0.294436365365982,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591457605361938,0.4822089374065399,0.4610458314418793,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.970779538154602,0.6839343309402466,0.479931890964508,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499169707298279,0.3160509765148163,0.3045348823070526,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.659248948097229,0.2131899744272232,0.9842614531517028,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019173860549927,1.0,1.0,0.0,1.0,-3.030892848968506,3.0308854579925537,7.384478521998972e-06,2.340440511703491,0.9001004099845886,0.9001004099845886,0.0,200.55636596679688,182.0,28686.798828125,-0.0,2628.173828125,1.0,281.8972473144531,283.7899780273437,290.3998413085937,292.36639404296875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279346823692322,1.0,0.0,0.0,3.660951852798462,3.660975933074951,8.94296078968182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.06982421875,0.0,1546.123779296875,1895.4371337890625,0.0,2729.227783203125,0.9077304005622864,1.0,0.0,3.0,1.0,0.0
