time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223340988159,0.3200840950012207,0.2929629385471344,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614790439605713,0.4803248941898346,0.4592359364032745,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737720489501952,0.6821891665458679,0.4787250459194183,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519736886024475,0.3149348795413971,0.3034309446811676,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610345840454102,0.2123185843229293,0.9800697565078736,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982178449630737,1.0,1.0,0.0,1.0,-3.0191333293914795,3.0191261768341064,7.327496859943494e-06,2.331448793411255,0.8975229263305664,0.8975229263305664,0.0,196.730697631836,170.0,28613.640625,-0.0,2585.933349609375,1.0,281.8581237792969,283.73297119140625,290.363525390625,292.28912353515625,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339492082595825,1.0,0.0,0.0,3.655524969100952,3.6555490493774414,8.916466640584986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.68115234375,0.0,1541.0911865234375,1895.4371337890625,0.0,2785.23876953125,0.9066458344459534,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762666642665863,0.3183909654617309,0.2906292676925659,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.4779183864593506,0.4561331272125244,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829923510551452,0.6810123324394226,0.4770838618278503,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007616043091,0.3135946691036224,0.3014842271804809,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.667116105556488,0.2111514061689376,0.9720747470855712,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589894711971283,1.0,1.0,0.0,1.0,-2.9986610412597656,2.998653650283813,7.228289177874103e-06,2.315566301345825,0.8973355889320374,0.8973355889320374,0.0,186.7781982421875,158.0,27710.39453125,-0.0,2496.285400390625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.0157470703125,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170955181121826,1.0,0.0,0.0,3.6488194465637207,3.64884352684021,8.883785653779341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.73828125,0.0,1533.051025390625,1895.4371337890625,0.0,2628.682861328125,0.9051278829574584,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762666642665863,0.3183909654617309,0.2906292676925659,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.4779183864593506,0.4561331272125244,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829923510551452,0.6810123324394226,0.4770838618278503,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007616043091,0.3135946691036224,0.3014842271804809,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.667116105556488,0.2111514061689376,0.9720747470855712,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589894711971283,1.0,1.0,0.0,1.0,-2.9986610412597656,2.998653650283813,7.228289177874103e-06,2.315566301345825,0.8973355889320374,0.8973355889320374,0.0,186.7781982421875,158.0,27710.39453125,-0.0,2496.285400390625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.0157470703125,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170955181121826,1.0,0.0,0.0,3.6488194465637207,3.64884352684021,8.883785653779341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.73828125,0.0,1533.051025390625,1895.4371337890625,0.0,2628.682861328125,0.9051278829574584,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678224444389343,0.318126380443573,0.2899995744228363,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754614591598511,0.477317750453949,0.4551465213298797,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890546798706056,0.6812964081764221,0.4769018888473511,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.764040470123291,0.3133576512336731,0.300894021987915,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.671713650226593,0.2108986973762512,0.9693601727485656,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857287049293518,1.0,1.0,0.0,1.0,-2.992521286010742,2.992514133453369,7.198712410172448e-06,2.310822010040283,0.8989577293395996,0.8989577293395996,0.0,180.95620727539065,158.0,26991.384765625,-0.0,2455.1396484375,1.0,282.39874267578125,284.1468811035156,290.1473083496094,291.8409118652344,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026559352874756,1.0,0.0,0.0,3.6478073596954346,3.6478312015533447,8.878856760929921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.72607421875,0.0,1531.16455078125,1895.4371337890625,0.0,2495.732666015625,0.9048776626586914,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742202281951904,0.3181278705596924,0.2897060513496399,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.882727861404419,0.4770122170448303,0.454535037279129,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957550168037416,0.6819623112678528,0.4771183729171753,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703481316566467,0.313349038362503,0.3005737960338592,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774024367332458,0.2108395397663116,0.967636227607727,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816696882247925,1.0,1.0,0.0,1.0,-2.9892325401306152,2.989225387573242,7.182938588812249e-06,2.308299779891968,0.8998419642448425,0.8998419642448425,0.0,174.7378692626953,146.0,26882.701171875,-0.0,2417.36181640625,1.0,282.4418640136719,284.1997375488281,290.15985107421875,291.88507080078125,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939450144767761,1.0,0.0,0.0,3.649102210998535,3.649126291275024,8.88516240138415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.7080078125,0.0,1531.993896484375,1895.4371337890625,0.0,2416.2001953125,0.9050729870796204,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859523892402649,0.3184466958045959,0.2895286381244659,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958871364593506,0.4767936170101166,0.4538211822509765,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851606369018555,0.4643937051296234,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819433212280273,0.3136348724365234,0.3003625273704529,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878860592842102,0.2110016047954559,0.966110348701477,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729429125785828,1.0,1.0,0.0,1.0,-2.9704556465148926,2.9704484939575195,7.094573447830044e-06,2.2944884300231934,0.9047180414199828,0.9047180414199828,0.0,164.1324005126953,134.0,26008.25,-0.0,2329.61181640625,1.0,282.74176025390625,284.43902587890625,290.151611328125,291.8178100585937,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736896872520447,1.0,0.0,0.0,3.6576507091522217,3.657674789428711,8.926839996092895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.462890625,0.0,1539.87060546875,1895.4371337890625,0.0,2233.6728515625,0.9068357348442078,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859523892402649,0.3184466958045959,0.2895286381244659,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958871364593506,0.4767936170101166,0.4538211822509765,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851606369018555,0.4643937051296234,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819433212280273,0.3136348724365234,0.3003625273704529,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878860592842102,0.2110016047954559,0.966110348701477,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729429125785828,1.0,1.0,0.0,1.0,-2.9704556465148926,2.9704484939575195,7.094573447830044e-06,2.2944884300231934,0.9047180414199828,0.9047180414199828,0.0,164.1324005126953,134.0,26008.25,-0.0,2329.61181640625,1.0,282.74176025390625,284.43902587890625,290.151611328125,291.8178100585937,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736896872520447,1.0,0.0,0.0,3.6576507091522217,3.657674789428711,8.926839996092895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.462890625,0.0,1539.87060546875,1895.4371337890625,0.0,2233.6728515625,0.9068357348442078,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965007424354553,0.3170679211616516,0.2885125875473022,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081315994262696,0.4748958349227905,0.4522804319858551,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899362206459045,0.4451256692409515,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926899194717407,0.3127437531948089,0.2996023297309875,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975593566894531,0.2103667110204696,0.9630716443061828,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565881729126,1.0,1.0,0.0,1.0,-2.940008640289306,2.9400014877319336,6.949646376597229e-06,2.2708675861358643,0.902379274368286,0.902379274368286,0.0,154.34368896484375,122.0,26400.74609375,-0.0,2226.006591796875,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0365600585937,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903777360916138,1.0,0.0,0.0,3.660555839538574,3.6605801582336426,8.941026408137986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.76806640625,0.0,1544.6036376953125,1895.4371337890625,0.0,2383.796875,0.9075859785079956,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965007424354553,0.3170679211616516,0.2885125875473022,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081315994262696,0.4748958349227905,0.4522804319858551,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899362206459045,0.4451256692409515,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926899194717407,0.3127437531948089,0.2996023297309875,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975593566894531,0.2103667110204696,0.9630716443061828,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565881729126,1.0,1.0,0.0,1.0,-2.940008640289306,2.9400014877319336,6.949646376597229e-06,2.2708675861358643,0.902379274368286,0.902379274368286,0.0,154.34368896484375,122.0,26400.74609375,-0.0,2226.006591796875,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0365600585937,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903777360916138,1.0,0.0,0.0,3.660555839538574,3.6605801582336426,8.941026408137986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.76806640625,0.0,1544.6036376953125,1895.4371337890625,0.0,2383.796875,0.9075859785079956,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557608604431,0.3141633570194244,0.2858901023864746,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971126556396,0.4712898433208465,0.4489215910434723,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938047409057617,0.4267647266387939,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022512197494507,0.3105032742023468,0.2974606454372406,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059794664382935,0.2087085247039795,0.9552127122879028,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907904624939,1.0,1.0,0.0,1.0,-2.898736953735352,2.8987302780151367,6.7562568801804446e-06,2.239147901535034,0.8958830237388611,0.8958830237388611,0.0,144.90682983398438,125.0,26706.974609375,-0.0,2108.014404296875,1.0,282.1581420898437,283.9110412597656,290.27215576171875,292.08746337890625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099623322486877,1.0,0.0,0.0,3.651129722595215,3.651153802871704,8.895038376977027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.75146484375,0.0,1536.551025390625,1895.4371337890625,0.0,2562.846435546875,0.9056928157806396,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557608604431,0.3141633570194244,0.2858901023864746,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971126556396,0.4712898433208465,0.4489215910434723,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938047409057617,0.4267647266387939,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022512197494507,0.3105032742023468,0.2974606454372406,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059794664382935,0.2087085247039795,0.9552127122879028,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907904624939,1.0,1.0,0.0,1.0,-2.898736953735352,2.8987302780151367,6.7562568801804446e-06,2.239147901535034,0.8958830237388611,0.8958830237388611,0.0,144.90682983398438,125.0,26706.974609375,-0.0,2108.014404296875,1.0,282.1581420898437,283.9110412597656,290.27215576171875,292.08746337890625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099623322486877,1.0,0.0,0.0,3.651129722595215,3.651153802871704,8.895038376977027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.75146484375,0.0,1536.551025390625,1895.4371337890625,0.0,2562.846435546875,0.9056928157806396,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103590607643127,0.3125536739826202,0.2838264107704162,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267175793647766,0.4688468277454376,0.445984423160553,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.698998212814331,0.4162232279777527,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072919249534607,0.3089207708835602,0.2954903244972229,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296948432922,0.2074624150991439,0.947777509689331,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932217597961,1.0,1.0,0.0,1.0,-2.868725776672364,2.8687191009521484,6.616607151954668e-06,2.215752363204956,0.8949670791625977,0.8949670791625977,0.0,139.392822265625,128.0,25748.99609375,-0.0,2030.742919921875,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.7980041503906,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910019755363464,1.0,0.0,0.0,3.64201021194458,3.642034292221069,8.850659014569828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.78173828125,0.0,1525.9727783203125,1895.4371337890625,0.0,2389.4599609375,0.9036484956741332,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103590607643127,0.3125536739826202,0.2838264107704162,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267175793647766,0.4688468277454376,0.445984423160553,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.698998212814331,0.4162232279777527,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072919249534607,0.3089207708835602,0.2954903244972229,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296948432922,0.2074624150991439,0.947777509689331,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932217597961,1.0,1.0,0.0,1.0,-2.868725776672364,2.8687191009521484,6.616607151954668e-06,2.215752363204956,0.8949670791625977,0.8949670791625977,0.0,139.392822265625,128.0,25748.99609375,-0.0,2030.742919921875,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.7980041503906,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910019755363464,1.0,0.0,0.0,3.64201021194458,3.642034292221069,8.850659014569828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.78173828125,0.0,1525.9727783203125,1895.4371337890625,0.0,2389.4599609375,0.9036484956741332,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122766017913818,0.31227707862854,0.2833583056926727,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292369484901428,0.4681957066059112,0.4451244473457336,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018439173698425,0.4125367403030395,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091801404953003,0.30853471159935,0.294930636882782,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118261456489563,0.2071572840213775,0.9456177353858948,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427185893058777,1.0,1.0,0.0,1.0,-2.8594233989715576,2.8594167232513428,6.573725841008127e-06,2.2085494995117188,0.8961967825889587,0.8961967825889587,0.0,137.5411834716797,128.0,25023.19140625,-0.0,2006.3927001953125,1.0,282.69854736328125,284.32135009765625,290.0406188964844,291.6181640625,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750342488288879,1.0,0.0,0.0,3.63962721824646,3.639651298522949,8.839081147016259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.00927734375,0.0,1522.6197509765625,1895.4371337890625,0.0,2245.672119140625,0.9030971527099608,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.814075231552124,0.3122272193431854,0.2832183241844177,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315111041069032,0.4678164422512054,0.4446463882923126,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047653794288635,0.4095142781734466,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108914494514465,0.3083626925945282,0.2946552038192749,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133070230484009,0.2070366442203521,0.9445497393608092,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411124229431152,1.0,1.0,0.0,1.0,-2.8534276485443115,2.853421211242676,6.546193617396057e-06,2.2039215564727783,0.896695077419281,0.896695077419281,0.0,136.09645080566406,131.0,24896.8515625,-0.0,1989.552978515625,1.0,282.7417907714844,284.3739318847656,290.0523986816406,291.6588439941406,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648951411247253,1.0,0.0,0.0,3.63952374458313,3.639547824859619,8.838578651193529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.3642578125,0.0,1521.923095703125,1895.4371337890625,0.0,2155.6435546875,0.9029814004898072,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163696527481079,0.312411904335022,0.2832418382167816,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471957206726,0.4674490392208099,0.4441201686859131,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.710415244102478,0.4059514999389648,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.813041090965271,0.3083525598049164,0.2944821119308471,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152506113052368,0.2071052938699722,0.9441189169883728,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.847807645797729,2.8478012084960938,6.5205799728573766e-06,2.199647188186645,0.900856912136078,0.900856912136078,0.0,134.46331787109375,134.0,24123.400390625,-0.0,1972.474609375,1.0,283.0417175292969,284.6205139160156,290.046142578125,291.5943908691406,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422389388084412,1.0,0.0,0.0,3.645208120346069,3.64523196220398,8.866208531799202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.89453125,0.0,1526.5819091796875,1895.4371337890625,0.0,1958.6923828125,0.904104471206665,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163696527481079,0.312411904335022,0.2832418382167816,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471957206726,0.4674490392208099,0.4441201686859131,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.710415244102478,0.4059514999389648,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.813041090965271,0.3083525598049164,0.2944821119308471,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152506113052368,0.2071052938699722,0.9441189169883728,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.847807645797729,2.8478012084960938,6.5205799728573766e-06,2.199647188186645,0.900856912136078,0.900856912136078,0.0,134.46331787109375,134.0,24123.400390625,-0.0,1972.474609375,1.0,283.0417175292969,284.6205139160156,290.046142578125,291.5943908691406,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422389388084412,1.0,0.0,0.0,3.645208120346069,3.64523196220398,8.866208531799202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.89453125,0.0,1526.5819091796875,1895.4371337890625,0.0,1958.6923828125,0.904104471206665,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921894073486,0.3109349608421325,0.2824642062187195,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322746992111206,0.4654680490493774,0.4428381025791168,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128816843032837,0.406990110874176,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118199110031128,0.3072633147239685,0.2938685417175293,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142744660377502,0.2064384073019027,0.9425912499427797,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.539214551448822,1.0,1.0,0.0,1.0,-2.8440120220184326,2.8440053462982178,6.503708846139489e-06,2.196940898895264,0.897991418838501,0.897991418838501,0.0,134.744873046875,137.0,24675.67578125,-0.0,1967.6834716796875,1.0,282.7578125,284.3792419433594,290.18231201171875,291.8355712890625,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601310014724731,1.0,0.0,0.0,3.645440101623535,3.645463943481445,8.867336873663589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.1376953125,0.0,1528.2996826171875,1895.4371337890625,0.0,2113.721923828125,0.9042550921440125,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921894073486,0.3109349608421325,0.2824642062187195,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322746992111206,0.4654680490493774,0.4428381025791168,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128816843032837,0.406990110874176,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118199110031128,0.3072633147239685,0.2938685417175293,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142744660377502,0.2064384073019027,0.9425912499427797,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.539214551448822,1.0,1.0,0.0,1.0,-2.8440120220184326,2.8440053462982178,6.503708846139489e-06,2.196940898895264,0.897991418838501,0.897991418838501,0.0,134.744873046875,137.0,24675.67578125,-0.0,1967.6834716796875,1.0,282.7578125,284.3792419433594,290.18231201171875,291.8355712890625,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601310014724731,1.0,0.0,0.0,3.645440101623535,3.645463943481445,8.867336873663589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.1376953125,0.0,1528.2996826171875,1895.4371337890625,0.0,2113.721923828125,0.9042550921440125,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124933242797852,0.3101135790348053,0.2815359830856323,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289430379867554,0.4642817080020904,0.4415390789508819,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137277722358704,0.4095462262630462,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094582557678223,0.3065463602542877,0.2930969297885895,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121673822402954,0.2059171795845031,0.9401033520698548,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393502116203308,1.0,1.0,0.0,1.0,-2.840486764907837,2.840480327606201,6.487730388471391e-06,2.194278717041016,0.8998817205429077,0.8998817205429077,0.0,135.63784790039062,137.0,23986.228515625,-0.0,1966.3067626953125,1.0,283.01611328125,284.5749206542969,290.0788269042969,291.62567138671875,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524808645248413,1.0,0.0,0.0,3.646313190460205,3.6463372707366943,8.871585350789246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.2021484375,0.0,1528.643310546875,1895.4371337890625,0.0,2046.952392578125,0.9044483304023744,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.811266303062439,0.3098256886005401,0.2812335789203644,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272018671035768,0.4637542068958282,0.4409926533699035,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144544720649719,0.4110132455825805,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082137107849121,0.3062497675418854,0.292787104845047,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110320329666138,0.2056875377893448,0.9390189051628112,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396018624305725,1.0,1.0,0.0,1.0,-2.8395516872406006,2.839545249938965,6.483544893853832e-06,2.193594694137573,0.9005710482597351,0.9005710482597351,0.0,136.19444274902344,140.0,23922.2890625,-0.0,1967.4912109375,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.6336975097656,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493051886558533,1.0,0.0,0.0,3.6483230590820312,3.648347139358521,8.88136867160938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.642578125,0.0,1530.56494140625,1895.4371337890625,0.0,2019.44287109375,0.904841959476471,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063659071922302,0.3077558279037475,0.2798775434494018,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207783937454224,0.4610985517501831,0.4390234649181366,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139114737510681,0.4165576100349426,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034545183181763,0.3045900464057922,0.2916200459003448,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066630125045776,0.2044317126274109,0.9349365234375,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849648475647,1.0,1.0,0.0,1.0,-2.8359150886535645,2.8359086513519287,6.467444109148346e-06,2.191009998321533,0.8962897062301636,0.8962897062301636,0.0,138.31719970703125,143.0,24465.861328125,-0.0,1971.8758544921875,1.0,282.7578125,284.3658447265625,290.1402282714844,291.7935791015625,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657074332237244,1.0,0.0,0.0,3.6444308757781982,3.644454956054688,8.862428444444959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.7236328125,0.0,1528.0185546875,1895.4371337890625,0.0,2162.816650390625,0.9041028022766112,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063659071922302,0.3077558279037475,0.2798775434494018,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207783937454224,0.4610985517501831,0.4390234649181366,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139114737510681,0.4165576100349426,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034545183181763,0.3045900464057922,0.2916200459003448,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066630125045776,0.2044317126274109,0.9349365234375,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849648475647,1.0,1.0,0.0,1.0,-2.8359150886535645,2.8359086513519287,6.467444109148346e-06,2.191009998321533,0.8962897062301636,0.8962897062301636,0.0,138.31719970703125,143.0,24465.861328125,-0.0,1971.8758544921875,1.0,282.7578125,284.3658447265625,290.1402282714844,291.7935791015625,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657074332237244,1.0,0.0,0.0,3.6444308757781982,3.644454956054688,8.862428444444959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.7236328125,0.0,1528.0185546875,1895.4371337890625,0.0,2162.816650390625,0.9041028022766112,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030112981796265,0.3068167269229889,0.2788878381252289,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166345000267028,0.4598288834095001,0.437686949968338,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133690118789673,0.4201802909374237,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002741932868958,0.3037598729133606,0.290770024061203,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036810517311096,0.2037470042705536,0.9318118691444396,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409414768218994,1.0,1.0,0.0,1.0,-2.8326945304870605,2.832688093185425,6.45288218947826e-06,2.1885757446289062,0.8971579670906067,0.8971579670906067,0.0,139.68429565429688,143.0,23798.466796875,-0.0,1973.2747802734373,1.0,283.00115966796875,284.5431213378906,290.03497314453125,291.5674133300781,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573290467262268,1.0,0.0,0.0,3.642301559448242,3.642325401306152,8.852074415699462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.994140625,0.0,1525.3017578125,1895.4371337890625,0.0,2089.186767578125,0.9036588072776794,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005205392837524,0.3062951266765594,0.2783336937427521,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134617447853088,0.4589833617210388,0.436796098947525,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132571935653687,0.42316535115242,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978067398071289,0.3032260835170746,0.2902110517024994,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013168334960938,0.2032650262117386,0.9295373558998108,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415001511573792,1.0,1.0,0.0,1.0,-2.831137180328369,2.8311305046081543,6.445874078053748e-06,2.1874115467071533,0.8974259495735168,0.8974259495735168,0.0,140.86143493652344,146.0,23701.751953125,-0.0,1976.442138671875,1.0,283.0422668457031,284.5947265625,290.0085754394531,291.5641174316406,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750714898109436,1.0,0.0,0.0,3.6422817707061768,3.642305612564087,8.851978350321588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.74755859375,0.0,1524.871337890625,1895.4371337890625,0.0,2031.6392822265625,0.9015820622444152,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052754402160644,0.277513176202774,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907808005809784,0.4573728740215301,0.4353642165660858,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129347920417786,0.4288970828056335,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933388948440552,0.3022534251213074,0.2893684208393097,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970259547233582,0.2023893445730209,0.9259635210037231,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428626537322998,1.0,1.0,0.0,1.0,-2.830009698867798,2.830003261566162,6.441046025429387e-06,2.186678647994995,0.89806067943573,0.89806067943573,0.0,143.2193145751953,149.0,23366.447265625,-0.0,1985.9984130859373,1.0,283.1470642089844,284.6871337890625,289.9974365234375,291.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405337691307068,1.0,0.0,0.0,3.623685121536255,3.623708963394165,8.761817866798083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.47119140625,0.0,1501.2294921875,1895.4371337890625,0.0,1944.130859375,0.8957667946815491,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052754402160644,0.277513176202774,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907808005809784,0.4573728740215301,0.4353642165660858,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129347920417786,0.4288970828056335,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933388948440552,0.3022534251213074,0.2893684208393097,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970259547233582,0.2023893445730209,0.9259635210037231,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428626537322998,1.0,1.0,0.0,1.0,-2.830009698867798,2.830003261566162,6.441046025429387e-06,2.186678647994995,0.89806067943573,0.89806067943573,0.0,143.2193145751953,149.0,23366.447265625,-0.0,1985.9984130859373,1.0,283.1470642089844,284.6871337890625,289.9974365234375,291.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405337691307068,1.0,0.0,0.0,3.623685121536255,3.623708963394165,8.761817866798083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.47119140625,0.0,1501.2294921875,1895.4371337890625,0.0,1944.130859375,0.8957667946815491,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038811385631561,0.2764715254306793,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834829330444,0.455409824848175,0.4337371289730072,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117387056350708,0.4353089928627014,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884195446968079,0.3010493516921997,0.2884183824062347,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923297047615051,0.2013571113348007,0.9221169352531432,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928241729736,1.0,1.0,0.0,1.0,-2.828745126724243,2.8287386894226074,6.435647264879663e-06,2.185863494873047,0.8974710702896118,0.8974710702896118,0.0,145.89541625976562,152.0,23235.2109375,-0.0,1996.857177734375,1.0,283.1499328613281,284.6979064941406,290.0124206542969,291.5541381835937,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394561171531677,1.0,0.0,0.0,3.5870604515075684,3.587083578109741,8.585600426158635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.38818359375,0.0,1456.466552734375,1895.4371337890625,0.0,1934.947998046875,0.8865424394607544,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038811385631561,0.2764715254306793,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834829330444,0.455409824848175,0.4337371289730072,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117387056350708,0.4353089928627014,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884195446968079,0.3010493516921997,0.2884183824062347,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923297047615051,0.2013571113348007,0.9221169352531432,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928241729736,1.0,1.0,0.0,1.0,-2.828745126724243,2.8287386894226074,6.435647264879663e-06,2.185863494873047,0.8974710702896118,0.8974710702896118,0.0,145.89541625976562,152.0,23235.2109375,-0.0,1996.857177734375,1.0,283.1499328613281,284.6979064941406,290.0124206542969,291.5541381835937,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394561171531677,1.0,0.0,0.0,3.5870604515075684,3.587083578109741,8.585600426158635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.38818359375,0.0,1456.466552734375,1895.4371337890625,0.0,1934.947998046875,0.8865424394607544,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774858474731,0.3022000193595886,0.2751333713531494,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954887986183167,0.4531334936618805,0.4317814409732818,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095431089401245,0.4424128234386444,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829487323760986,0.2995997965335846,0.2872239947319031,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870815753936768,0.2001215666532516,0.9173650741577148,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311008453369,1.0,1.0,0.0,1.0,-2.826178789138794,2.826172351837158,6.424302682717098e-06,2.1840291023254395,0.8962108492851257,0.8962108492851257,0.0,148.8621368408203,155.0,23086.001953125,-0.0,2006.9892578125,1.0,283.1499938964844,284.708251953125,290.0011901855469,291.5409240722656,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402341365814209,1.0,0.0,0.0,3.540212154388428,3.5402348041534424,8.362803214367887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.9560546875,0.0,1400.8470458984375,1895.4371337890625,0.0,1941.575927734375,0.8749163150787354,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774858474731,0.3022000193595886,0.2751333713531494,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954887986183167,0.4531334936618805,0.4317814409732818,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095431089401245,0.4424128234386444,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829487323760986,0.2995997965335846,0.2872239947319031,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870815753936768,0.2001215666532516,0.9173650741577148,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311008453369,1.0,1.0,0.0,1.0,-2.826178789138794,2.826172351837158,6.424302682717098e-06,2.1840291023254395,0.8962108492851257,0.8962108492851257,0.0,148.8621368408203,155.0,23086.001953125,-0.0,2006.9892578125,1.0,283.1499938964844,284.708251953125,290.0011901855469,291.5409240722656,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402341365814209,1.0,0.0,0.0,3.540212154388428,3.5402348041534424,8.362803214367887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.9560546875,0.0,1400.8470458984375,1895.4371337890625,0.0,1941.575927734375,0.8749163150787354,1.0,0.0,3.0,1.0,0.0
