time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.3003843426704407,0.2736562490463257,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167308807373,0.4506946504116058,0.4296523630619049,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064970135688782,0.4497818052768707,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773105502128601,0.2980072498321533,0.2858814001083374,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200613975525,0.1987527757883072,0.9119744896888732,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547418475151062,1.0,1.0,0.0,1.0,-2.8226099014282227,2.822603464126587,6.408380158973159e-06,2.1814043521881104,0.8943014740943909,0.8943014740943909,0.0,151.95687866210938,143.0,22919.658203125,-0.0,2016.0849609375,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400909066200256,1.0,0.0,0.0,3.486135005950928,3.486157178878784,8.109269629130722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.19921875,0.0,1338.683349609375,1895.4371337890625,0.0,1940.3553466796875,0.8615968823432922,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.3003843426704407,0.2736562490463257,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167308807373,0.4506946504116058,0.4296523630619049,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064970135688782,0.4497818052768707,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773105502128601,0.2980072498321533,0.2858814001083374,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200613975525,0.1987527757883072,0.9119744896888732,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547418475151062,1.0,1.0,0.0,1.0,-2.8226099014282227,2.822603464126587,6.408380158973159e-06,2.1814043521881104,0.8943014740943909,0.8943014740943909,0.0,151.95687866210938,143.0,22919.658203125,-0.0,2016.0849609375,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400909066200256,1.0,0.0,0.0,3.486135005950928,3.486157178878784,8.109269629130722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.19921875,0.0,1338.683349609375,1895.4371337890625,0.0,1940.3553466796875,0.8615968823432922,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786164283752441,0.2994348406791687,0.2728197276592254,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880862593650818,0.4494238197803497,0.4284763634204864,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.70490562915802,0.4497759640216827,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765941023826599,0.2971627116203308,0.2851025462150574,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807734370231628,0.1980230212211609,0.9087799787521362,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460227131843567,1.0,1.0,0.0,1.0,-2.815423011779785,2.8154165744781494,6.376270448527066e-06,2.176070213317871,0.893097460269928,0.893097460269928,0.0,151.6958465576172,143.0,22792.396484375,-0.0,2003.1446533203125,1.0,283.1499938964844,284.7289123535156,289.9620361328125,291.488525390625,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394586205482483,1.0,0.0,0.0,3.449256420135498,3.449277877807617,7.938606358948164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.20703125,0.0,1297.30517578125,1895.4371337890625,0.0,1934.969482421875,0.8553506135940552,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791314721107483,0.2984687089920044,0.2719264030456543,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887910842895508,0.4481262564659118,0.4272326529026031,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037757039070129,0.4474332332611084,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771875262260437,0.2962922751903534,0.2842561900615692,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811040639877319,0.1972745060920715,0.9052821397781372,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436714291572571,1.0,1.0,0.0,1.0,-2.804823398590088,2.804816961288452,6.328570179903181e-06,2.1679787635803223,0.8916211724281311,0.8916211724281311,0.0,150.27488708496094,131.0,22655.9765625,-0.0,1979.21875,1.0,283.1499938964844,284.7303771972656,289.9472961425781,291.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384193539619446,1.0,0.0,0.0,3.426353931427002,3.426375150680542,7.833534141354903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.9521484375,0.0,1272.42431640625,1895.4371337890625,0.0,1926.12890625,0.8469521999359131,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826098799705505,0.2966561317443847,0.2701698839664459,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930121660232544,0.4456675052642822,0.4247923493385315,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031335830688477,0.4387755393981933,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.780773401260376,0.2946175932884216,0.2825506627559662,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839594841003418,0.1958546042442321,0.8982650637626648,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372328758239746,1.0,1.0,0.0,1.0,-2.7788984775543213,2.7788922786712646,6.2124149735609535e-06,2.148075819015503,0.8883258700370789,0.8883258700370789,0.0,145.55958557128906,131.0,22338.380859375,-0.0,1915.505615234375,1.0,283.1499938964844,284.7368469238281,289.91815185546875,291.420166015625,293.1499938964844,293.1499938964844,283.1499938964844,31413.888671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351774573326111,1.0,0.0,0.0,3.364689350128174,3.364709854125977,7.554108947260829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.80908203125,0.0,1206.6771240234375,1895.4371337890625,0.0,1898.6480712890625,0.8348917365074158,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829837799072266,0.2965219616889953,0.2700372636318207,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934581875801086,0.4454842507839203,0.4246078133583069,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031678557395935,0.437947541475296,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811528444290161,0.2944912314414978,0.2824194133281708,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842741370201111,0.195748895406723,0.8977288007736206,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366687774658203,1.0,1.0,0.0,1.0,-2.776720762252808,2.776714563369751,6.202699296409264e-06,2.146400451660156,0.8880437016487122,0.8880437016487122,0.0,145.12384033203125,134.0,22314.609375,-0.0,1910.014404296875,1.0,283.1499938964844,284.7367248535156,289.9160461425781,291.41668701171875,293.1499938964844,293.1499938964844,283.1499938964844,31375.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348811030387878,1.0,0.0,0.0,3.361478090286255,3.3614985942840576,7.539696298408671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.13330078125,0.0,1203.3743896484375,1895.4371337890625,0.0,1896.143310546875,0.8311396837234497,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827006816864,0.2945986688137054,0.2682447135448456,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146965026855,0.4428344964981079,0.4220499992370605,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.703678548336029,0.4336729347705841,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.782066285610199,0.292648583650589,0.2806219160556793,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139596939087,0.1942281723022461,0.8905718922615051,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372385025024,1.0,1.0,0.0,1.0,-2.7555794715881348,2.755573511123657,6.108359684731113e-06,2.1299428939819336,0.8836292028427124,0.8836292028427124,0.0,142.51539611816406,137.0,22004.828125,-0.0,1864.743408203125,1.0,283.1499938964844,284.7472839355469,289.8863220214844,291.3663330078125,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298195362091064,1.0,0.0,0.0,3.291810989379883,3.291830778121948,7.230412393255392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.90234375,0.0,1132.3494873046875,1895.4371337890625,0.0,1853.55615234375,0.814231276512146,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827006816864,0.2945986688137054,0.2682447135448456,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146965026855,0.4428344964981079,0.4220499992370605,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.703678548336029,0.4336729347705841,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.782066285610199,0.292648583650589,0.2806219160556793,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139596939087,0.1942281723022461,0.8905718922615051,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372385025024,1.0,1.0,0.0,1.0,-2.7555794715881348,2.755573511123657,6.108359684731113e-06,2.1299428939819336,0.8836292028427124,0.8836292028427124,0.0,142.51539611816406,137.0,22004.828125,-0.0,1864.743408203125,1.0,283.1499938964844,284.7472839355469,289.8863220214844,291.3663330078125,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298195362091064,1.0,0.0,0.0,3.291810989379883,3.291830778121948,7.230412393255392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.90234375,0.0,1132.3494873046875,1895.4371337890625,0.0,1853.55615234375,0.814231276512146,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829275131225586,0.293286383152008,0.2670662999153137,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936927318572998,0.4410232901573181,0.4203456938266754,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035567760467529,0.4332202970981598,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811970710754395,0.2913694083690643,0.279417335987091,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836822032928467,0.1931851208209991,0.8858830332756042,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309132933616638,1.0,1.0,0.0,1.0,-2.74448561668396,2.744479417800904,6.059276074665831e-06,2.121368646621704,0.88020920753479,0.88020920753479,0.0,141.91783142089844,137.0,21805.62109375,-0.0,1844.8387451171875,1.0,283.1499938964844,284.759521484375,289.8687744140625,291.33551025390625,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726086437702179,1.0,0.0,0.0,3.2363529205322266,3.2363719940185547,6.98883923178073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3876953125,0.0,1077.79736328125,1895.4371337890625,0.0,1822.3870849609373,0.8036614060401917,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822095155715942,0.2926620841026306,0.2665169537067413,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929182291030884,0.4401637017726898,0.4195484519004822,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033171653747559,0.4334917664527893,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804908752441406,0.2907587587833404,0.278852105140686,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829294562339783,0.1926888525485992,0.8836991190910339,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.530323326587677,1.0,1.0,0.0,1.0,-2.7398886680603027,2.739882707595825,6.039002983015962e-06,2.11781907081604,0.8784433007240295,0.8784433007240295,0.0,141.8658447265625,140.0,21723.86328125,-0.0,1837.5455322265625,1.0,283.1499938964844,284.76287841796875,289.8614501953125,291.3227844238281,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243781685829163,1.0,0.0,0.0,3.217790126800537,3.217808961868286,6.908897489665833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.6044921875,0.0,1060.2430419921875,1895.4371337890625,0.0,1808.193359375,0.7963255047798157,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790199518203735,0.2906877696514129,0.2648001313209533,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.889408528804779,0.4374525547027588,0.4170553386211395,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017965316772461,0.4358907043933868,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773383855819702,0.2888231873512268,0.2770814001560211,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196865081787,0.191116526722908,0.8768928647041321,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755199432373,1.0,1.0,0.0,1.0,-2.727402448654175,2.727396249771118,5.9841236179636326e-06,2.108185291290283,0.8724778294563293,0.8724778294563293,0.0,142.4352569580078,143.0,21454.287109375,-0.0,1821.1444091796875,1.0,283.1499938964844,284.7822570800781,289.8392028808594,291.28350830078125,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192217111587524,1.0,0.0,0.0,3.139587879180908,3.13960599899292,6.577162707799289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.64697265625,0.0,987.6849975585938,1895.4371337890625,0.0,1765.6224365234375,0.7774661183357239,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790199518203735,0.2906877696514129,0.2648001313209533,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.889408528804779,0.4374525547027588,0.4170553386211395,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017965316772461,0.4358907043933868,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773383855819702,0.2888231873512268,0.2770814001560211,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196865081787,0.191116526722908,0.8768928647041321,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755199432373,1.0,1.0,0.0,1.0,-2.727402448654175,2.727396249771118,5.9841236179636326e-06,2.108185291290283,0.8724778294563293,0.8724778294563293,0.0,142.4352569580078,143.0,21454.287109375,-0.0,1821.1444091796875,1.0,283.1499938964844,284.7822570800781,289.8392028808594,291.28350830078125,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192217111587524,1.0,0.0,0.0,3.139587879180908,3.13960599899292,6.577162707799289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.64697265625,0.0,987.6849975585938,1895.4371337890625,0.0,1765.6224365234375,0.7774661183357239,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770128846168518,0.2896840870380401,0.2639366686344147,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871782422065735,0.4360792338848114,0.4158024191856384,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005572319030762,0.4377776980400085,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753523588180542,0.2878394722938537,0.2761910855770111,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777441501617432,0.1903228610754013,0.8734941482543945,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.528910219669342,1.0,1.0,0.0,1.0,-2.7219715118408203,2.7219655513763428,5.960337603028165e-06,2.103997707366944,0.8692283034324646,0.8692283034324646,0.0,143.04705810546875,143.0,21311.1640625,-0.0,1815.73876953125,1.0,283.1499938964844,284.79620361328125,289.8280029296875,291.2636108398437,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167766690254211,1.0,0.0,0.0,3.091227531433105,3.091245174407959,6.376102419380913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.5146484375,0.0,944.3042602539062,1895.4371337890625,0.0,1745.582763671875,0.7685831189155579,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.774815022945404,0.2886677086353302,0.263071060180664,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847258687019348,0.4346921443939209,0.4145463109016418,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989919543266296,0.4400013387203216,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731770873069763,0.2868451774120331,0.2752988040447235,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756022572517395,0.1895258128643036,0.8701171875,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288019180297852,1.0,1.0,0.0,1.0,-2.7169628143310547,2.716956853866577,5.938444246567087e-06,2.1001362800598145,0.8657259941101074,0.8657259941101074,0.0,143.82308959960938,146.0,21187.609375,-0.0,1811.74853515625,1.0,283.1499938964844,284.8051147460937,289.81707763671875,291.2452697753906,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144563794136047,1.0,0.0,0.0,3.057300329208374,3.0573177337646484,6.23691107648483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.95556640625,0.0,915.20947265625,1895.4371337890625,0.0,1726.6539306640625,0.7576786279678345,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952721595764,0.286600798368454,0.2613188922405243,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793273568153381,0.4318793416023254,0.4120083749294281,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950079798698425,0.4452291131019592,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684122920036316,0.2848287522792816,0.273498922586441,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709456443786621,0.1879100948572158,0.8633474707603455,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366841316223,1.0,1.0,0.0,1.0,-2.70779037475586,2.707784414291382,5.8984542192774825e-06,2.093064785003662,0.8581848740577698,0.8581848740577698,0.0,145.76124572753906,134.0,20917.689453125,-0.0,1806.8543701171875,1.0,283.1499938964844,284.831298828125,289.79376220703125,291.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099214196205139,1.0,0.0,0.0,2.970888137817383,2.970904588699341,5.889331191610836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.8798828125,0.0,843.2144775390625,1895.4371337890625,0.0,1689.91357421875,0.7369573712348938,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952721595764,0.286600798368454,0.2613188922405243,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793273568153381,0.4318793416023254,0.4120083749294281,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950079798698425,0.4452291131019592,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684122920036316,0.2848287522792816,0.273498922586441,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709456443786621,0.1879100948572158,0.8633474707603455,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366841316223,1.0,1.0,0.0,1.0,-2.70779037475586,2.707784414291382,5.8984542192774825e-06,2.093064785003662,0.8581848740577698,0.8581848740577698,0.0,145.76124572753906,134.0,20917.689453125,-0.0,1806.8543701171875,1.0,283.1499938964844,284.831298828125,289.79376220703125,291.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099214196205139,1.0,0.0,0.0,2.970888137817383,2.970904588699341,5.889331191610836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.8798828125,0.0,843.2144775390625,1895.4371337890625,0.0,1689.91357421875,0.7369573712348938,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696429491043091,0.2851923108100891,0.2600434422492981,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790670037269592,0.4299651384353637,0.4101988971233368,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922738552093506,0.4436600506305694,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680859565734863,0.2834546864032745,0.2721896171569824,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703959703445435,0.1867960840463638,0.8582985401153564,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261779427528381,1.0,1.0,0.0,1.0,-2.6945714950561523,2.694565534591675,5.841375241288915e-06,2.0830233097076416,0.8527135252952576,0.8527135252952576,0.0,144.61151123046875,134.0,20685.037109375,-0.0,1781.7098388671875,1.0,283.1499938964844,284.8501892089844,289.77685546875,291.177001953125,293.1499938964844,293.1499938964844,283.1499938964844,25808.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068700790405273,1.0,0.0,0.0,2.9053735733032227,2.905389308929444,5.632448960568581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.5185546875,0.0,791.1015014648438,1895.4371337890625,0.0,1665.386474609375,0.7241054177284241,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702557444572449,0.2844732403755188,0.2593688368797302,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.879858672618866,0.4289863705635071,0.4092487394809723,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912148594856262,0.4414622485637665,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687057256698608,0.2827498018741607,0.2714940309524536,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708173751831055,0.186222568154335,0.8555770516395569,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241904258728027,1.0,1.0,0.0,1.0,-2.6858747005462646,2.685868978500366,5.803791282232851e-06,2.076329708099365,0.8497329354286194,0.8497329354286194,0.0,143.34866333007812,122.0,20563.865234375,-0.0,1762.9696044921875,1.0,283.1499938964844,284.8553466796875,289.7678527832031,291.16168212890625,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052521109580994,1.0,0.0,0.0,2.8802483081817627,2.8802638053894043,5.535453624361253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.6572265625,0.0,772.0919799804688,1895.4371337890625,0.0,1652.44580078125,0.7152875065803528,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435068130493,0.2572956383228302,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.88492351770401,0.42606121301651,0.4063345491886139,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896514892578125,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728495001792908,0.2806284725666046,0.2693309485912323,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741299629211426,0.1845068335533142,0.8470767736434937,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505968093872,2.6545002460479736,5.669104666594649e-06,2.0521223545074463,0.8402152061462402,0.8402152061462402,0.0,137.7659912109375,125.0,20137.80859375,-0.0,1691.6209716796875,1.0,283.1499938964844,284.8772277832031,289.7369079589844,291.1076965332031,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699683666229248,1.0,0.0,0.0,2.7849011421203613,2.7849156856536865,5.175029968995659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.641845703125,0.0,701.9895629882812,1895.4371337890625,0.0,1608.257568359375,0.6925755143165588,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435068130493,0.2572956383228302,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.88492351770401,0.42606121301651,0.4063345491886139,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896514892578125,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728495001792908,0.2806284725666046,0.2693309485912323,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741299629211426,0.1845068335533142,0.8470767736434937,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505968093872,2.6545002460479736,5.669104666594649e-06,2.0521223545074463,0.8402152061462402,0.8402152061462402,0.0,137.7659912109375,125.0,20137.80859375,-0.0,1691.6209716796875,1.0,283.1499938964844,284.8772277832031,289.7369079589844,291.1076965332031,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699683666229248,1.0,0.0,0.0,2.7849011421203613,2.7849156856536865,5.175029968995659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.641845703125,0.0,701.9895629882812,1895.4371337890625,0.0,1608.257568359375,0.6925755143165588,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070924758911,0.2802646160125732,0.25534588098526,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863821625709534,0.4231535196304321,0.4035150408744812,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894074082374573,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738968729972839,0.2785028517246246,0.2672459781169891,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746843457221985,0.1828250437974929,0.8391090035438538,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306166648864746,2.630611181259156,5.567121661442798e-06,2.033457040786743,0.829653263092041,0.829653263092041,0.0,134.7987823486328,128.0,19734.92578125,-0.0,1644.0623779296875,1.0,283.1499938964844,284.9050598144531,289.7028503417969,291.0487670898437,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930316090583801,1.0,0.0,0.0,2.684534072875977,2.6845476627349854,4.808738367501064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.58935546875,0.0,633.1737060546875,1895.4371337890625,0.0,1556.1995849609375,0.6687575578689575,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070924758911,0.2802646160125732,0.25534588098526,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863821625709534,0.4231535196304321,0.4035150408744812,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894074082374573,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738968729972839,0.2785028517246246,0.2672459781169891,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746843457221985,0.1828250437974929,0.8391090035438538,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306166648864746,2.630611181259156,5.567121661442798e-06,2.033457040786743,0.829653263092041,0.829653263092041,0.0,134.7987823486328,128.0,19734.92578125,-0.0,1644.0623779296875,1.0,283.1499938964844,284.9050598144531,289.7028503417969,291.0487670898437,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930316090583801,1.0,0.0,0.0,2.684534072875977,2.6845476627349854,4.808738367501064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.58935546875,0.0,633.1737060546875,1895.4371337890625,0.0,1556.1995849609375,0.6687575578689575,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.775028645992279,0.2792344093322754,0.2544090151786804,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859108686447144,0.4217087626457214,0.402141660451889,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.689045786857605,0.4251673221588135,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733846306800842,0.2774358689785003,0.2662288546562195,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740410327911377,0.1819875240325927,0.835294246673584,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101553797721863,1.0,1.0,0.0,1.0,-2.6210837364196777,2.6210782527923584,5.526761924556922e-06,2.0260469913482666,0.8240397572517395,0.8240397572517395,0.0,134.13516235351562,128.0,19530.583984375,-0.0,1627.6199951171875,1.0,283.1499938964844,284.9254455566406,289.6858215332031,291.0190124511719,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894872188568115,1.0,0.0,0.0,2.6247718334198,2.6247849464416504,4.59702079069757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.239990234375,0.0,594.1468505859375,1895.4371337890625,0.0,1528.796142578125,0.6573180556297302,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740622758865356,0.2782045602798462,0.2534904181957245,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848699927330017,0.4202659726142883,0.4007888436317444,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884154081344604,0.4251963794231415,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723800539970398,0.2763651013374328,0.2652242183685303,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.672957181930542,0.1811482161283493,0.8315476775169373,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089545249938965,1.0,1.0,0.0,1.0,-2.612678289413452,2.6126725673675537,5.4913016356294975e-06,2.01951551437378,0.8181155920028687,0.8181155920028687,0.0,133.85350036621094,131.0,19352.099609375,-0.0,1614.559814453125,1.0,283.1499938964844,284.9406433105469,289.6695251464844,290.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859680414199829,1.0,0.0,0.0,2.579176902770996,2.579189777374268,4.4386982267496933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.011962890625,0.0,566.1392822265625,1895.4371337890625,0.0,1501.823974609375,0.6438418030738831,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894776344299,0.276141494512558,0.2516780495643616,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597725868225,0.4173777997493744,0.3981113731861114,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.686271071434021,0.4271613359451294,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692309021949768,0.2742146849632263,0.2632346153259277,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697640419006348,0.1794606000185012,0.8241610527038574,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074469447135925,1.0,1.0,0.0,1.0,-2.598375082015991,2.598369598388672,5.431232693808852e-06,2.0084056854248047,0.8056097626686096,0.8056097626686096,0.0,134.1767120361328,134.0,18971.75390625,-0.0,1596.0546875,1.0,283.1499938964844,284.9832458496094,289.6361389160156,290.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789520382881165,1.0,0.0,0.0,2.46880316734314,2.4688150882720947,4.066926067025634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.691650390625,0.0,501.3552856445313,1895.4371337890625,0.0,1448.7711181640625,0.6178283095359802,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894776344299,0.276141494512558,0.2516780495643616,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597725868225,0.4173777997493744,0.3981113731861114,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.686271071434021,0.4271613359451294,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692309021949768,0.2742146849632263,0.2632346153259277,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697640419006348,0.1794606000185012,0.8241610527038574,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074469447135925,1.0,1.0,0.0,1.0,-2.598375082015991,2.598369598388672,5.431232693808852e-06,2.0084056854248047,0.8056097626686096,0.8056097626686096,0.0,134.1767120361328,134.0,18971.75390625,-0.0,1596.0546875,1.0,283.1499938964844,284.9832458496094,289.6361389160156,290.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789520382881165,1.0,0.0,0.0,2.46880316734314,2.4688150882720947,4.066926067025634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.691650390625,0.0,501.3552856445313,1895.4371337890625,0.0,1448.7711181640625,0.6178283095359802,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.2740715444087982,0.2498882561922073,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768098950386047,0.4144846796989441,0.3954581022262573,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829609274864197,0.4309682548046112,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.765031635761261,0.2720557451248169,0.2612661719322204,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656204462051392,0.1777569353580474,0.8168528079986572,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864620208740234,2.586456537246704,5.381463324738434e-06,1.9991569519042969,0.7921552658081055,0.7921552658081055,0.0,135.3654327392578,122.0,18584.7890625,-0.0,1584.8233642578125,1.0,283.1499938964844,285.03302001953125,289.60107421875,290.8771667480469,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672034502029419,1.0,0.0,0.0,2.3535547256469727,2.353565692901612,3.696084718285421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.79443359375,0.0,439.3553466796875,1895.4371337890625,0.0,1397.43310546875,0.5937522649765015,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.2740715444087982,0.2498882561922073,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768098950386047,0.4144846796989441,0.3954581022262573,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829609274864197,0.4309682548046112,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.765031635761261,0.2720557451248169,0.2612661719322204,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656204462051392,0.1777569353580474,0.8168528079986572,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864620208740234,2.586456537246704,5.381463324738434e-06,1.9991569519042969,0.7921552658081055,0.7921552658081055,0.0,135.3654327392578,122.0,18584.7890625,-0.0,1584.8233642578125,1.0,283.1499938964844,285.03302001953125,289.60107421875,290.8771667480469,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672034502029419,1.0,0.0,0.0,2.3535547256469727,2.353565692901612,3.696084718285421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.79443359375,0.0,439.3553466796875,1895.4371337890625,0.0,1397.43310546875,0.5937522649765015,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670692801475525,0.272451251745224,0.2484106123447418,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772057890892029,0.4122438728809356,0.3933234810829162,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803170442581177,0.4280718266963959,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651681900024414,0.2703722715377807,0.2596494257450104,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654321551322937,0.1764174848794937,0.8107024431228638,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030745267868042,1.0,1.0,0.0,1.0,-2.569323301315308,2.5693180561065674,5.310670530889183e-06,1.986053228378296,0.7810475826263428,0.7810475826263428,0.0,133.56570434570312,122.0,18270.62109375,-0.0,1553.421630859375,1.0,283.1499938964844,285.059326171875,289.57379150390625,290.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669636964797974,1.0,0.0,0.0,2.283336877822876,2.2833473682403564,3.478831160919072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.228515625,0.0,405.310546875,1895.4371337890625,0.0,1360.4329833984375,0.5779286026954651,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676779627799988,0.2719310224056244,0.2479200810194015,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779706358909607,0.411525696516037,0.3926239013671875,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796895861625671,0.4262143671512604,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657504677772522,0.2698312103748321,0.2591138482093811,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658508777618408,0.1759877651929855,0.8086469769477844,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014898180961609,1.0,1.0,0.0,1.0,-2.562550067901612,2.562544822692871,5.2827285799139645e-06,1.9808272123336792,0.7773604393005371,0.7773604393005371,0.0,132.55772399902344,125.0,18163.9140625,-0.0,1539.819091796875,1.0,283.1499938964844,285.06610107421875,289.56463623046875,290.8182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653454303741455,1.0,0.0,0.0,2.2622222900390625,2.262232542037964,3.414789375710825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.191650390625,0.0,395.5776672363281,1895.4371337890625,0.0,1348.739990234375,0.5732248425483704,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234042167664,0.2697579562664032,0.2459610998630523,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767128586769104,0.4085095226764679,0.3897818922996521,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772664189338684,0.4249210655689239,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644010782241821,0.267559140920639,0.256962239742279,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642311215400696,0.1742015182971954,0.800555408000946,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490422964096,1.0,1.0,0.0,1.0,-2.542908906936645,2.5429036617279053,5.20171488460619e-06,1.965466856956482,0.7611706256866455,0.7611706256866455,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.1546630859375,1.0,283.1499938964844,285.0962219238281,289.5240173339844,290.7535095214844,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582863926887512,1.0,0.0,0.0,2.176729440689087,2.17673921585083,3.161565871323546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.487548828125,0.0,358.3641662597656,1895.4371337890625,0.0,1298.4017333984375,0.5544297695159912,1.0,0.0,3.0,1.0,0.0
