time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234042167664,0.2697579562664032,0.2459610998630523,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767128586769104,0.4085095226764679,0.3897818922996521,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772664189338684,0.4249210655689239,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644010782241821,0.267559140920639,0.256962239742279,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642311215400696,0.1742015182971954,0.800555408000946,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490422964096,1.0,1.0,0.0,1.0,-2.542908906936645,2.5429036617279053,5.20171488460619e-06,1.965466856956482,0.7611706256866455,0.7611706256866455,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.1546630859375,1.0,283.1499938964844,285.0962219238281,289.5240173339844,290.7535095214844,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582863926887512,1.0,0.0,0.0,2.176729440689087,2.17673921585083,3.161565871323546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.487548828125,0.0,358.3641662597656,1895.4371337890625,0.0,1298.4017333984375,0.5544297695159912,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650286555290222,0.2686613798141479,0.2449935227632522,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751810789108276,0.4069847464561462,0.3883655667304992,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.675778865814209,0.425569087266922,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629571557044983,0.2664052844047546,0.2558917701244354,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627393364906311,0.1732981204986572,0.7965794205665588,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975083768367767,1.0,1.0,0.0,1.0,-2.5347583293914795,2.53475308418274,5.168354618945159e-06,1.9591293334960933,0.7525785565376282,0.7525785565376282,0.0,131.3383331298828,128.0,17562.84765625,-0.0,1497.28369140625,1.0,283.1499938964844,285.1127319335937,289.50323486328125,290.7209167480469,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546319723129272,1.0,0.0,0.0,2.1343510150909424,2.1343605518341064,3.03966032788594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.433837890625,0.0,341.12176513671875,1895.4371337890625,0.0,1272.7772216796875,0.545251727104187,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632977962493896,0.2675604522228241,0.2440299242734909,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732525706291199,0.4054519832134247,0.3869501054286957,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740427613258362,0.4267956912517547,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611749768257141,0.2652409374713897,0.2548202872276306,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.660944938659668,0.1723851263523101,0.7926092743873596,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967938363552093,1.0,1.0,0.0,1.0,-2.5273149013519287,2.5273096561431885,5.137986590852961e-06,1.9533429145812988,0.7436610460281372,0.7436610460281372,0.0,131.59910583496094,116.0,17368.099609375,-0.0,1488.5546875,1.0,283.1499938964844,285.13037109375,289.4823303222656,290.6882019042969,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509366631507874,1.0,0.0,0.0,2.091517925262451,2.091527223587036,2.918881989444344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.403564453125,0.0,324.4274597167969,1895.4371337890625,0.0,1247.174560546875,0.5360583662986755,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.265335351228714,0.2419523298740387,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751785755157471,0.4023416042327881,0.3839447796344757,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709544658660889,0.4207283854484558,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624724507331848,0.2628619372844696,0.2524959743022918,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635918617249,0.1705127209424972,0.7838150858879089,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880557537079,1.0,1.0,0.0,1.0,-2.500574350357056,2.5005693435668945,5.030101874581305e-06,1.9327925443649288,0.7247700691223145,0.7247700691223145,0.0,128.19248962402344,119.0,16913.041015625,-0.0,1439.0181884765625,1.0,283.1499938964844,285.1640014648437,289.4391174316406,290.61981201171875,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433378458023071,1.0,0.0,0.0,2.003000497817993,2.00300931930542,2.6770436534206965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.639404296875,0.0,292.0699462890625,1895.4371337890625,0.0,1195.525146484375,0.5173006057739258,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.265335351228714,0.2419523298740387,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751785755157471,0.4023416042327881,0.3839447796344757,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709544658660889,0.4207283854484558,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624724507331848,0.2628619372844696,0.2524959743022918,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635918617249,0.1705127209424972,0.7838150858879089,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880557537079,1.0,1.0,0.0,1.0,-2.500574350357056,2.5005693435668945,5.030101874581305e-06,1.9327925443649288,0.7247700691223145,0.7247700691223145,0.0,128.19248962402344,119.0,16913.041015625,-0.0,1439.0181884765625,1.0,283.1499938964844,285.1640014648437,289.4391174316406,290.61981201171875,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433378458023071,1.0,0.0,0.0,2.003000497817993,2.00300931930542,2.6770436534206965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.639404296875,0.0,292.0699462890625,1895.4371337890625,0.0,1195.525146484375,0.5173006057739258,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227374076843,0.2399332523345947,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744958639144897,0.3992295265197754,0.3809808790683746,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687677502632141,0.4184451401233673,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615518569946289,0.2604755163192749,0.2502095401287079,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225635528564,0.1686630100011825,0.7753133177757263,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153831481933,1.0,1.0,0.0,1.0,-2.4788711071014404,2.47886610031128,4.942824944009772e-06,1.9158155918121336,0.7045261859893799,0.7045261859893799,0.0,126.52837371826172,122.0,16459.5078125,-0.0,1404.158935546875,1.0,283.1499938964844,285.20465087890625,289.3923645019531,290.5455627441406,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349260210990906,1.0,0.0,0.0,1.908888816833496,1.9088972806930544,2.431390271340206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.463623046875,0.0,260.5047912597656,1895.4371337890625,0.0,1139.9644775390625,0.4976726472377777,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227374076843,0.2399332523345947,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744958639144897,0.3992295265197754,0.3809808790683746,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687677502632141,0.4184451401233673,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615518569946289,0.2604755163192749,0.2502095401287079,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225635528564,0.1686630100011825,0.7753133177757263,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153831481933,1.0,1.0,0.0,1.0,-2.4788711071014404,2.47886610031128,4.942824944009772e-06,1.9158155918121336,0.7045261859893799,0.7045261859893799,0.0,126.52837371826172,122.0,16459.5078125,-0.0,1404.158935546875,1.0,283.1499938964844,285.20465087890625,289.3923645019531,290.5455627441406,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349260210990906,1.0,0.0,0.0,1.908888816833496,1.9088972806930544,2.431390271340206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.463623046875,0.0,260.5047912597656,1895.4371337890625,0.0,1139.9644775390625,0.4976726472377777,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447538852691,0.2379916608333587,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714965581893921,0.3961491882801056,0.3780960142612457,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658837199211121,0.4195287227630615,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586690187454224,0.2580952048301697,0.2479825317859649,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574653387069702,0.1668296456336975,0.7671734094619751,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082099437713,1.0,1.0,0.0,1.0,-2.4619154930114746,2.4619107246398926,4.87530951431836e-06,1.902617335319519,0.6831265091896057,0.6831265091896057,0.0,126.41413116455078,125.0,16010.6318359375,-0.0,1382.2633056640625,1.0,283.1499938964844,285.2575378417969,289.34539794921875,290.4709167480469,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258432269096375,1.0,0.0,0.0,1.808677077293396,1.808685064315796,2.1828076057772705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.77001953125,0.0,229.7424774169922,1895.4371337890625,0.0,1081.948486328125,0.4770756065845489,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447538852691,0.2379916608333587,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714965581893921,0.3961491882801056,0.3780960142612457,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658837199211121,0.4195287227630615,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586690187454224,0.2580952048301697,0.2479825317859649,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574653387069702,0.1668296456336975,0.7671734094619751,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082099437713,1.0,1.0,0.0,1.0,-2.4619154930114746,2.4619107246398926,4.87530951431836e-06,1.902617335319519,0.6831265091896057,0.6831265091896057,0.0,126.41413116455078,125.0,16010.6318359375,-0.0,1382.2633056640625,1.0,283.1499938964844,285.2575378417969,289.34539794921875,290.4709167480469,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258432269096375,1.0,0.0,0.0,1.808677077293396,1.808685064315796,2.1828076057772705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.77001953125,0.0,229.7424774169922,1895.4371337890625,0.0,1081.948486328125,0.4770756065845489,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588271796703338,0.2361314743757248,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671340346336365,0.3931199312210083,0.375288188457489,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.662075936794281,0.4226922392845154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546377182006836,0.2557356655597687,0.2458041459321975,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534945964813232,0.1650010794401168,0.7592242956161499,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839355647563934,1.0,1.0,0.0,1.0,-2.4479384422302246,2.4479336738586426,4.820014964934671e-06,1.891738653182984,0.6606912016868591,0.6606912016868591,0.0,127.26183319091795,113.0,15552.51953125,-0.0,1368.3309326171875,1.0,283.1499938964844,285.32244873046875,289.2986145019531,290.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163305640220642,1.0,0.0,0.0,1.7027686834335327,1.7027761936187744,1.9346602186942619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.934326171875,0.0,200.16485595703125,1895.4371337890625,0.0,1023.4719848632812,0.4556433260440826,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588271796703338,0.2361314743757248,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671340346336365,0.3931199312210083,0.375288188457489,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.662075936794281,0.4226922392845154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546377182006836,0.2557356655597687,0.2458041459321975,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534945964813232,0.1650010794401168,0.7592242956161499,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839355647563934,1.0,1.0,0.0,1.0,-2.4479384422302246,2.4479336738586426,4.820014964934671e-06,1.891738653182984,0.6606912016868591,0.6606912016868591,0.0,127.26183319091795,113.0,15552.51953125,-0.0,1368.3309326171875,1.0,283.1499938964844,285.32244873046875,289.2986145019531,290.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163305640220642,1.0,0.0,0.0,1.7027686834335327,1.7027761936187744,1.9346602186942619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.934326171875,0.0,200.16485595703125,1895.4371337890625,0.0,1023.4719848632812,0.4556433260440826,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573881149291992,0.257780909538269,0.2351695597171783,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670974373817444,0.3916189074516296,0.3738502860069275,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600769758224487,0.42112597823143,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544165253639221,0.2545607089996338,0.2446720898151397,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530832648277283,0.1640789210796356,0.7549927234649658,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815239608287811,1.0,1.0,0.0,1.0,-2.43674111366272,2.4367363452911377,4.776254172611516e-06,1.8831831216812127,0.6491018533706665,0.6491018533706665,0.0,126.25626373291016,113.0,15298.4306640625,-0.0,1350.2569580078125,1.0,283.1499938964844,285.3578796386719,289.2750244140625,290.3580322265625,293.1499938964844,293.1499938964844,283.1499938964844,20619.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114224791526794,1.0,0.0,0.0,1.647995948791504,1.6480032205581665,1.8121981781860089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.31982421875,0.0,185.9818420410156,1895.4371337890625,0.0,994.2448120117188,0.444701224565506,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585312128067017,0.2567460238933563,0.2341817170381546,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685169219970703,0.3901275396347046,0.3723851144313812,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585492491722107,0.417428970336914,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.755407452583313,0.2533891797065735,0.2435066998004913,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537336111068726,0.1631622463464737,0.7505873441696167,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782630801200866,1.0,1.0,0.0,1.0,-2.422663450241089,2.422658920288086,4.721292498288676e-06,1.8723011016845703,0.6372339129447937,0.6372339129447937,0.0,124.28450775146484,101.0,15024.244140625,-0.0,1324.82275390625,1.0,283.1499938964844,285.3937072753906,289.2507019042969,290.31817626953125,293.1499938964844,293.1499938964844,283.1499938964844,20646.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063187718391418,1.0,0.0,0.0,1.5921258926391602,1.5921329259872437,1.691407334192263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.5849609375,0.0,172.2722625732422,1895.4371337890625,0.0,964.552490234375,0.4336537718772888,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923624038696,0.2547240555286407,0.2321797162294387,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746050596237183,0.3871850967407226,0.36942058801651,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572340130805969,0.4055981636047363,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.760097861289978,0.2510693371295929,0.2411255538463592,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574498414993286,0.1613871604204177,0.7416476011276245,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688950061798,1.0,1.0,0.0,1.0,-2.3888888359069824,2.3888843059539795,4.5906817831564695e-06,1.846143364906311,0.6127464771270752,0.6127464771270752,0.0,118.43714141845705,104.0,14435.375,-0.0,1260.3175048828125,1.0,283.1499938964844,285.470458984375,289.1991577148437,290.2328796386719,293.1499938964844,293.1499938964844,283.1499938964844,20663.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951293706893921,1.0,0.0,0.0,1.4778966903686523,1.4779032468795776,1.457409553040634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.88427734375,0.0,146.4963836669922,1895.4371337890625,0.0,902.0428466796876,0.411445677280426,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923624038696,0.2547240555286407,0.2321797162294387,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746050596237183,0.3871850967407226,0.36942058801651,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572340130805969,0.4055981636047363,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.760097861289978,0.2510693371295929,0.2411255538463592,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574498414993286,0.1613871604204177,0.7416476011276245,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688950061798,1.0,1.0,0.0,1.0,-2.3888888359069824,2.3888843059539795,4.5906817831564695e-06,1.846143364906311,0.6127464771270752,0.6127464771270752,0.0,118.43714141845705,104.0,14435.375,-0.0,1260.3175048828125,1.0,283.1499938964844,285.470458984375,289.1991577148437,290.2328796386719,293.1499938964844,293.1499938964844,283.1499938964844,20663.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951293706893921,1.0,0.0,0.0,1.4778966903686523,1.4779032468795776,1.457409553040634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.88427734375,0.0,146.4963836669922,1895.4371337890625,0.0,902.0428466796876,0.411445677280426,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967691421509,0.2303386628627777,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735263824463,0.3843472003936767,0.3666256666183471,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573305726051331,0.3991928100585937,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617464065551758,0.2488138675689697,0.2388822734355926,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585880517959595,0.1597412973642349,0.7336517572402954,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.464375764131546,1.0,1.0,0.0,1.0,-2.363310575485229,2.3633060455322266,4.4926355258212425e-06,1.826114654541016,0.5874795913696289,0.5874795913696289,0.0,115.09844970703124,107.0,13855.232421875,-0.0,1216.9376220703125,1.0,283.1499938964844,285.5617980957031,289.14581298828125,290.1435546875,293.1499938964844,293.1499938964844,283.1499938964844,20619.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823846459388733,1.0,0.0,0.0,1.3621762990951538,1.362182378768921,1.2381123326576926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.892578125,0.0,123.265869140625,1895.4371337890625,0.0,835.404052734375,0.3895038664340973,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967691421509,0.2303386628627777,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735263824463,0.3843472003936767,0.3666256666183471,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573305726051331,0.3991928100585937,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617464065551758,0.2488138675689697,0.2388822734355926,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585880517959595,0.1597412973642349,0.7336517572402954,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.464375764131546,1.0,1.0,0.0,1.0,-2.363310575485229,2.3633060455322266,4.4926355258212425e-06,1.826114654541016,0.5874795913696289,0.5874795913696289,0.0,115.09844970703124,107.0,13855.232421875,-0.0,1216.9376220703125,1.0,283.1499938964844,285.5617980957031,289.14581298828125,290.1435546875,293.1499938964844,293.1499938964844,283.1499938964844,20619.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823846459388733,1.0,0.0,0.0,1.3621762990951538,1.362182378768921,1.2381123326576926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.892578125,0.0,123.265869140625,1895.4371337890625,0.0,835.404052734375,0.3895038664340973,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652423977851868,0.251272439956665,0.2289203256368637,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766841292381287,0.3820619583129883,0.3644237220287323,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570811867713928,0.3973152935504913,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610635757446289,0.2469867169857025,0.2371136546134948,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577768921852112,0.1584301739931106,0.7275651693344116,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615600705146789,1.0,1.0,0.0,1.0,-2.3472654819488525,2.3472609519958496,4.431777597346809e-06,1.813595533370972,0.565869152545929,0.565869152545929,0.0,113.86260986328124,107.0,13375.357421875,-0.0,1193.577880859375,1.0,283.1499938964844,285.6517639160156,289.1027526855469,290.0703125,293.1499938964844,293.1499938964844,283.1499938964844,20527.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708286166191101,1.0,0.0,0.0,1.265920639038086,1.2659263610839844,1.0693167951103533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.197021484375,0.0,105.99515533447266,1895.4371337890625,0.0,779.0400390625,0.3717201650142669,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650203704833984,0.2509933710098266,0.2286640256643295,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764270544052124,0.3816376030445099,0.3640180230140686,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569740176200867,0.3972165882587433,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.760780394077301,0.2466456592082977,0.2367873191833496,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574896574020386,0.1581857949495315,0.7264512777328491,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611568748950958,1.0,1.0,0.0,1.0,-2.344620943069458,2.344616413116455,4.421788162289886e-06,1.8115317821502688,0.5617228746414185,0.5617228746414185,0.0,113.74162292480467,110.0,13283.9736328125,-0.0,1190.0845947265625,1.0,283.1499938964844,285.6700439453125,289.0947570800781,290.0566101074219,293.1499938964844,293.1499938964844,283.1499938964844,20505.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685744881629944,1.0,0.0,0.0,1.2478185892105105,1.2478243112564087,1.0389540960886737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.44677734375,0.0,102.94586181640624,1895.4371337890625,0.0,768.4790649414062,0.3684277534484863,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705931663513,0.2493239343166351,0.2271539270877838,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.873776912689209,0.3790710568428039,0.36158487200737,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558062434196472,0.3981098234653473,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.758137047290802,0.2445641309022903,0.2348186373710632,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549339294433594,0.156692773103714,0.7197607159614563,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594245254993438,1.0,1.0,0.0,1.0,-2.3305513858795166,2.3305468559265137,4.368837835500017e-06,1.8005505800247192,0.5356512665748596,0.5356512665748596,0.0,113.65208435058594,113.0,12711.5341796875,-0.0,1173.813232421875,1.0,283.1499938964844,285.7915344238281,289.0463256835937,289.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,20332.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542534589767456,1.0,0.0,0.0,1.1372675895690918,1.1372729539871216,8.630158276901059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.08740234375,0.0,85.63188171386719,1895.4371337890625,0.0,704.5577392578125,0.348719447851181,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705931663513,0.2493239343166351,0.2271539270877838,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.873776912689209,0.3790710568428039,0.36158487200737,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558062434196472,0.3981098234653473,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.758137047290802,0.2445641309022903,0.2348186373710632,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549339294433594,0.156692773103714,0.7197607159614563,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594245254993438,1.0,1.0,0.0,1.0,-2.3305513858795166,2.3305468559265137,4.368837835500017e-06,1.8005505800247192,0.5356512665748596,0.5356512665748596,0.0,113.65208435058594,113.0,12711.5341796875,-0.0,1173.813232421875,1.0,283.1499938964844,285.7915344238281,289.0463256835937,289.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,20332.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542534589767456,1.0,0.0,0.0,1.1372675895690918,1.1372729539871216,8.630158276901059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.08740234375,0.0,85.63188171386719,1895.4371337890625,0.0,704.5577392578125,0.348719447851181,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612106204032898,0.2485343962907791,0.2264519035816192,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719244003295898,0.3778410851955414,0.360431045293808,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549052000045776,0.3993452489376068,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563754320144653,0.2435539960861206,0.2338758707046508,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.65327388048172,0.1559668332338333,0.7165677547454834,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589773416519165,1.0,1.0,0.0,1.0,-2.324836492538452,2.3248322010040283,4.347424237494124e-06,1.7960891723632812,0.5225481986999512,0.5225481986999512,0.0,113.95782470703124,113.0,12423.88671875,-0.0,1168.605712890625,1.0,283.1499938964844,285.8563537597656,289.02276611328125,289.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,20229.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54698646068573,1.0,0.0,0.0,1.0840479135513306,1.0840531587600708,7.84134286391236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.693115234375,0.0,78.07299041748047,1895.4371337890625,0.0,674.1454467773438,0.3395034968852997,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594408392906189,0.2477734833955764,0.225781962275505,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698146939277649,0.3766449093818664,0.35931596159935,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538047194480896,0.4009890258312225,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544010281562805,0.2425628751516342,0.2329578846693039,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514310240745544,0.1552538871765136,0.7134644389152527,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587534368038177,1.0,1.0,0.0,1.0,-2.3198351860046387,2.319830894470215,4.328728209657129e-06,1.7921839952468872,0.5094236731529236,0.5094236731529236,0.0,114.4478988647461,116.0,12135.2041015625,-0.0,1164.9442138671875,1.0,283.1499938964844,285.9233703613281,288.9994201660156,289.89044189453125,293.1499938964844,293.1499938964844,283.1499938964844,20117.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396612882614136,1.0,0.0,0.0,1.0324629545211792,1.0324679613113403,7.112830502364886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.442138671875,0.0,71.21012115478516,1895.4371337890625,0.0,644.8070068359375,0.3307626247406006,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336139917373,0.2245308309793472,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527000427246,0.3743497133255005,0.3571932017803192,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510714888572693,0.4052216708660126,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500066161155701,0.2406323552131652,0.231187418103218,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686695098877,0.1538635492324829,0.7074939608573914,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404595851898,1.0,1.0,0.0,1.0,-2.31156587600708,2.311561584472656,4.297907253203448e-06,1.7857260704040527,0.4831692576408386,0.4831692576408386,0.0,115.86510467529295,119.0,11555.4482421875,-0.0,1161.3060302734375,1.0,283.1499938964844,286.0625,288.9531555175781,289.80908203125,293.1499938964844,293.1499938964844,283.1499938964844,19877.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248169898986816,1.0,0.0,0.0,0.934790313243866,0.9347950220108032,5.8307154660042215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.326904296875,0.0,59.41419982910156,1895.4371337890625,0.0,589.2176513671875,0.3147797584533691,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336139917373,0.2245308309793472,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527000427246,0.3743497133255005,0.3571932017803192,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510714888572693,0.4052216708660126,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500066161155701,0.2406323552131652,0.231187418103218,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686695098877,0.1538635492324829,0.7074939608573914,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404595851898,1.0,1.0,0.0,1.0,-2.31156587600708,2.311561584472656,4.297907253203448e-06,1.7857260704040527,0.4831692576408386,0.4831692576408386,0.0,115.86510467529295,119.0,11555.4482421875,-0.0,1161.3060302734375,1.0,283.1499938964844,286.0625,288.9531555175781,289.80908203125,293.1499938964844,293.1499938964844,283.1499938964844,19877.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248169898986816,1.0,0.0,0.0,0.934790313243866,0.9347950220108032,5.8307154660042215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.326904296875,0.0,59.41419982910156,1895.4371337890625,0.0,589.2176513671875,0.3147797584533691,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457800865173,0.2449981868267059,0.2233890295028686,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482012748718,0.37217977643013,0.3552048206329345,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477335095405579,0.4103778302669525,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477812767029,0.2387623190879821,0.2294917851686477,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.643007218837738,0.1525131165981292,0.7017862200737,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594763219356537,1.0,1.0,0.0,1.0,-2.305105209350586,2.305100917816162,4.273905233276309e-06,1.78067946434021,0.4569805860519409,0.4569805860519409,0.0,117.72716522216795,107.0,10975.0986328125,-0.0,1161.4373779296875,1.0,283.1499938964844,286.2056884765625,288.9073486328125,289.72821044921875,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509654700756073,1.0,0.0,0.0,0.8451035022735596,0.845107913017273,4.765552219510028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.50732421875,0.0,49.88863754272461,1895.4371337890625,0.0,537.4426879882812,0.3008106648921966,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457800865173,0.2449981868267059,0.2233890295028686,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482012748718,0.37217977643013,0.3552048206329345,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477335095405579,0.4103778302669525,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477812767029,0.2387623190879821,0.2294917851686477,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.643007218837738,0.1525131165981292,0.7017862200737,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594763219356537,1.0,1.0,0.0,1.0,-2.305105209350586,2.305100917816162,4.273905233276309e-06,1.78067946434021,0.4569805860519409,0.4569805860519409,0.0,117.72716522216795,107.0,10975.0986328125,-0.0,1161.4373779296875,1.0,283.1499938964844,286.2056884765625,288.9073486328125,289.72821044921875,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509654700756073,1.0,0.0,0.0,0.8451035022735596,0.845107913017273,4.765552219510028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.50732421875,0.0,49.88863754272461,1895.4371337890625,0.0,537.4426879882812,0.3008106648921966,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345781326294,0.2437370866537094,0.2221867591142654,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610177636146545,0.3700842261314392,0.3531593084335327,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449563503265381,0.4063361287117004,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457223534584045,0.2369246184825897,0.2276893556118011,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431879997253418,0.1511763334274292,0.6954787373542786,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344513893127,1.0,1.0,0.0,1.0,-2.286621570587158,2.2866172790527344,4.206057838018751e-06,1.766484260559082,0.4307802021503448,0.4307802021503448,0.0,115.55577850341795,110.0,10366.3154296875,-0.0,1132.54931640625,1.0,283.1499938964844,286.344970703125,288.8580322265625,289.6386413574219,293.1499938964844,293.1499938964844,283.1499938964844,19419.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934340417385101,1.0,0.0,0.0,0.7634196877479553,0.7634239196777344,3.888840893750967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.048828125,0.0,42.22636795043945,1895.4371337890625,0.0,487.1875915527344,0.2887023985385895,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345781326294,0.2437370866537094,0.2221867591142654,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610177636146545,0.3700842261314392,0.3531593084335327,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449563503265381,0.4063361287117004,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457223534584045,0.2369246184825897,0.2276893556118011,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431879997253418,0.1511763334274292,0.6954787373542786,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344513893127,1.0,1.0,0.0,1.0,-2.286621570587158,2.2866172790527344,4.206057838018751e-06,1.766484260559082,0.4307802021503448,0.4307802021503448,0.0,115.55577850341795,110.0,10366.3154296875,-0.0,1132.54931640625,1.0,283.1499938964844,286.344970703125,288.8580322265625,289.6386413574219,293.1499938964844,293.1499938964844,283.1499938964844,19419.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934340417385101,1.0,0.0,0.0,0.7634196877479553,0.7634239196777344,3.888840893750967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.048828125,0.0,42.22636795043945,1895.4371337890625,0.0,487.1875915527344,0.2887023985385895,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.751777708530426,0.242544487118721,0.2210841476917266,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603299856185913,0.3680606186389923,0.3512183427810669,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.643464207649231,0.4050829410552978,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446638345718384,0.235132023692131,0.2259693294763565,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742869377136,0.14991095662117,0.6896222829818726,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612958431244,1.0,1.0,0.0,1.0,-2.2723491191864014,2.272344827651977,4.153603640588699e-06,1.755262017250061,0.4045615196228027,0.4045615196228027,0.0,114.62303924560548,113.0,9771.798828125,-0.0,1113.4111328125,1.0,283.1499938964844,286.47998046875,288.8033447265625,289.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745891094207763,1.0,0.0,0.0,0.6892724633216858,0.6892765760421753,3.1701173242026925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3080.988037109375,0.0,36.037254333496094,1895.4371337890625,0.0,434.8079528808594,0.2781824767589569,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.751777708530426,0.242544487118721,0.2210841476917266,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603299856185913,0.3680606186389923,0.3512183427810669,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.643464207649231,0.4050829410552978,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446638345718384,0.235132023692131,0.2259693294763565,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742869377136,0.14991095662117,0.6896222829818726,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612958431244,1.0,1.0,0.0,1.0,-2.2723491191864014,2.272344827651977,4.153603640588699e-06,1.755262017250061,0.4045615196228027,0.4045615196228027,0.0,114.62303924560548,113.0,9771.798828125,-0.0,1113.4111328125,1.0,283.1499938964844,286.47998046875,288.8033447265625,289.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745891094207763,1.0,0.0,0.0,0.6892724633216858,0.6892765760421753,3.1701173242026925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3080.988037109375,0.0,36.037254333496094,1895.4371337890625,0.0,434.8079528808594,0.2781824767589569,1.0,0.0,3.0,1.0,0.0
