time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.750910758972168,0.2419725507497787,0.2205727100372314,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592228889465332,0.3670778572559356,0.3502933979034424,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426543593406677,0.4055990576744079,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435030341148376,0.2342478483915329,0.2251399308443069,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409936547279358,0.1492997705936432,0.686893880367279,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523736238479614,1.0,1.0,0.0,1.0,-2.2669684886932373,2.2669644355773926,4.13396674048272e-06,1.7510582208633425,0.391509473323822,0.391509473323822,0.0,114.6660614013672,113.0,9482.90625,-0.0,1107.7724609375,1.0,283.1499938964844,286.54815673828125,288.7767944335937,289.4908752441406,293.1499938964844,293.1499938964844,283.1499938964844,19152.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642437696456909,1.0,0.0,0.0,0.6550307869911194,0.6550348401069641,2.862970660544306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.6875,0.0,33.402862548828125,1895.4371337890625,0.0,408.5258483886719,0.2734418213367462,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497621178627014,0.2414153814315796,0.2200827598571777,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577791452407837,0.3661137521266937,0.3493943512439728,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417278051376343,0.4066351652145386,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420629262924194,0.2333711385726928,0.2243259996175766,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396803259849548,0.1486975252628326,0.6842527985572815,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520561397075653,1.0,1.0,0.0,1.0,-2.2623932361602783,2.2623891830444336,4.117307980777696e-06,1.7474838495254517,0.3784987926483154,0.3784987926483154,0.0,114.94097900390624,101.0,9198.0654296875,-0.0,1103.913330078125,1.0,283.1499938964844,286.61602783203125,288.7517395019531,289.443603515625,293.1499938964844,293.1499938964844,283.1499938964844,19073.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534706473350525,1.0,0.0,0.0,0.6224858164787292,0.6224898099899292,2.5855468877011845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.025390625,0.0,31.014554977416992,1895.4371337890625,0.0,382.8396911621094,0.2690250873565674,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926066398621,0.2403169274330139,0.2189984768629074,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608323931694031,0.364206850528717,0.3474947810173034,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404693126678467,0.4000795781612396,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440210580825806,0.2316129803657531,0.222567930817604,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412426829338074,0.1474932879209518,0.6783663630485535,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.446665346622467,1.0,1.0,0.0,1.0,-2.2417657375335693,2.241761922836304,4.043049102619989e-06,1.731603503227234,0.3524952828884125,0.3524952828884125,0.0,111.74375915527344,104.0,8616.1533203125,-0.0,1069.71142578125,1.0,283.1499938964844,286.7464599609375,288.7064208984375,289.354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311572909355163,1.0,0.0,0.0,0.5619674324989319,0.5619712471961975,2.1072484202022682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2705.80517578125,0.0,26.846742630004883,1895.4371337890625,0.0,334.4631042480469,0.2611680328845978,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926066398621,0.2403169274330139,0.2189984768629074,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608323931694031,0.364206850528717,0.3474947810173034,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404693126678467,0.4000795781612396,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440210580825806,0.2316129803657531,0.222567930817604,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412426829338074,0.1474932879209518,0.6783663630485535,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.446665346622467,1.0,1.0,0.0,1.0,-2.2417657375335693,2.241761922836304,4.043049102619989e-06,1.731603503227234,0.3524952828884125,0.3524952828884125,0.0,111.74375915527344,104.0,8616.1533203125,-0.0,1069.71142578125,1.0,283.1499938964844,286.7464599609375,288.7064208984375,289.354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311572909355163,1.0,0.0,0.0,0.5619674324989319,0.5619712471961975,2.1072484202022682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2705.80517578125,0.0,26.846742630004883,1895.4371337890625,0.0,334.4631042480469,0.2611680328845978,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532247304916382,0.2392581105232238,0.2179969102144241,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615036606788635,0.3623374998569488,0.3456800580024719,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402968764305115,0.397051990032196,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440178990364075,0.2298811674118042,0.220880702137947,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411451101303101,0.1463403552770614,0.6729140877723694,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824785709381,1.0,1.0,0.0,1.0,-2.226160287857056,2.226156234741211,3.986919182352722e-06,1.7193392515182495,0.3265292346477508,0.3265292346477508,0.0,110.09752655029295,107.0,8057.9609375,-0.0,1047.1436767578125,1.0,283.1499938964844,286.8699035644531,288.6659545898437,289.2705078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082869291305542,1.0,0.0,0.0,0.5072221159934998,0.5072258710861206,1.7166820853731224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.230712890625,0.0,23.369667053222656,1895.4371337890625,0.0,290.4856262207031,0.2545047700405121,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532247304916382,0.2392581105232238,0.2179969102144241,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615036606788635,0.3623374998569488,0.3456800580024719,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402968764305115,0.397051990032196,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440178990364075,0.2298811674118042,0.220880702137947,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411451101303101,0.1463403552770614,0.6729140877723694,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824785709381,1.0,1.0,0.0,1.0,-2.226160287857056,2.226156234741211,3.986919182352722e-06,1.7193392515182495,0.3265292346477508,0.3265292346477508,0.0,110.09752655029295,107.0,8057.9609375,-0.0,1047.1436767578125,1.0,283.1499938964844,286.8699035644531,288.6659545898437,289.2705078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082869291305542,1.0,0.0,0.0,0.5072221159934998,0.5072258710861206,1.7166820853731224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.230712890625,0.0,23.369667053222656,1895.4371337890625,0.0,290.4856262207031,0.2545047700405121,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521399259567261,0.2383139878511428,0.2171481400728225,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.860042154788971,0.3606678545475006,0.3441004157066345,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397979855537415,0.3972765207290649,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423062324523926,0.2283020168542862,0.2193924188613891,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396052241325378,0.1453014910221099,0.66825932264328,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424718618392944,1.0,1.0,0.0,1.0,-2.2161314487457275,2.216127634048462,3.951150119974045e-06,1.711505651473999,0.3028203547000885,0.3028203547000885,0.0,109.89058685302734,107.0,7564.75,-0.0,1035.9964599609375,1.0,283.1499938964844,286.9827575683594,288.6333312988281,289.20050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18624.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387252926826477,1.0,0.0,0.0,0.4613647162914276,0.4679013192653656,1.4203069831353332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2371.85986328125,0.0,20.929595947265625,1895.4371337890625,0.0,253.8372039794922,0.2494809329509735,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519891262054443,0.2382333576679229,0.2170769423246383,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.85984867811203,0.3605251014232635,0.3439667820930481,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397292613983154,0.3973935544490814,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421023845672607,0.2281651049852371,0.2192649096250534,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394241452217102,0.1452114582061767,0.6678637862205505,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424065947532654,1.0,1.0,0.0,1.0,-2.215397596359253,2.215393781661988,3.948539870179957e-06,1.7109326124191284,0.3007702529430389,0.3007702529430389,0.0,109.91468048095705,110.0,7522.04345703125,-0.0,1035.33203125,1.0,283.1499938964844,286.9925537109375,288.6307983398437,289.1949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18603.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854538798332214,1.0,0.0,0.0,0.4574905037879944,0.4662715196609497,1.3965537171145572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2359.930908203125,0.0,20.803110122680664,1895.4371337890625,0.0,250.83436584472656,0.249130517244339,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301961898804,0.2372518330812454,0.2162242084741592,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567519187927246,0.3587770164012909,0.3423459231853485,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385008692741394,0.3998923599720001,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.73898845911026,0.2264613211154937,0.2176935672760009,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366732120513916,0.1440890282392501,0.6630109548568726,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137571334839,1.0,1.0,0.0,1.0,-2.207709550857544,2.207705497741699,3.921252300642664e-06,1.7049317359924316,0.275336891412735,0.275336891412735,0.0,110.66636657714844,113.0,7000.36669921875,-0.0,1030.270751953125,1.0,283.1499938964844,287.1156311035156,288.60260009765625,289.1295471191406,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636962473392486,1.0,0.0,0.0,0.4117966890335083,0.4666629731655121,1.1315120396204748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2203.439697265625,0.0,20.240873336791992,1895.4371337890625,0.0,215.7084350585937,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301961898804,0.2372518330812454,0.2162242084741592,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567519187927246,0.3587770164012909,0.3423459231853485,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385008692741394,0.3998923599720001,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.73898845911026,0.2264613211154937,0.2176935672760009,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366732120513916,0.1440890282392501,0.6630109548568726,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137571334839,1.0,1.0,0.0,1.0,-2.207709550857544,2.207705497741699,3.921252300642664e-06,1.7049317359924316,0.275336891412735,0.275336891412735,0.0,110.66636657714844,113.0,7000.36669921875,-0.0,1030.270751953125,1.0,283.1499938964844,287.1156311035156,288.60260009765625,289.1295471191406,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636962473392486,1.0,0.0,0.0,0.4117966890335083,0.4666629731655121,1.1315120396204748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2203.439697265625,0.0,20.240873336791992,1895.4371337890625,0.0,215.7084350585937,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479822635650635,0.2367728501558303,0.2158203423023224,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548267483711243,0.3579203486442566,0.3415649235248565,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376206278800964,0.4017391502857208,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.7371152639389038,0.2256093621253967,0.2169197350740432,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350244879722595,0.1435256600379943,0.660628616809845,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422697126865387,1.0,1.0,0.0,1.0,-2.2047128677368164,2.204708814620972,3.910648501914693e-06,1.7025954723358154,0.2627163529396057,0.2627163529396057,0.0,111.3045425415039,113.0,6753.17578125,-0.0,1029.60107421875,1.0,283.1499938964844,287.1752319335937,288.59063720703125,289.0982971191406,293.1499938964844,293.1499938964844,283.1499938964844,18239.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512537777423858,1.0,0.0,0.0,0.3913228511810303,0.4708572328090668,1.02192618811614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.3994140625,0.0,20.21744728088379,1895.4371337890625,0.0,196.3055725097656,0.2451464235782623,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462676763534546,0.2362921983003616,0.215423122048378,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527071475982666,0.3570649325847626,0.3407939374446869,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.636553943157196,0.4039066135883331,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350752949714661,0.2247500866651535,0.2161467969417572,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332312226295471,0.142955407500267,0.6582496166229248,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425834119319916,1.0,1.0,0.0,1.0,-2.2021265029907227,2.202122688293457,3.901513537130086e-06,1.7005817890167236,0.2501354813575744,0.2501354813575744,0.0,112.08505249023438,101.0,6515.42041015625,-0.0,1029.8851318359375,1.0,283.1499938964844,287.2322692871094,288.582275390625,289.0702514648437,293.1499938964844,293.1499938964844,283.1499938964844,18185.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380341529846191,1.0,0.0,0.0,0.3722396790981293,0.4743186831474304,9.281329482746514e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.126708984375,0.0,20.20368385314941,1895.4371337890625,0.0,175.91751098632812,0.2444183528423309,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479895949363708,0.235283762216568,0.2144667953252792,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598387718201,0.3553096950054168,0.3390869498252868,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348190903663635,0.3992073535919189,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359095215797424,0.2229724377393722,0.2144167870283126,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338571906089783,0.1417644619941711,0.6526399850845337,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596744060516,1.0,1.0,0.0,1.0,-2.184481620788574,2.1844778060913086,3.839810688077705e-06,1.6870324611663818,0.2249437719583511,0.2249437719583511,0.0,109.7345962524414,104.0,6051.4638671875,-0.0,1003.205322265625,1.0,283.1499938964844,287.3373718261719,288.57672119140625,289.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111418187618255,1.0,0.0,0.0,0.3372806906700134,0.4786051511764526,7.835834203717695e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.32666015625,0.0,20.138540267944336,1895.4371337890625,0.0,134.03958129882812,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479895949363708,0.235283762216568,0.2144667953252792,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598387718201,0.3553096950054168,0.3390869498252868,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348190903663635,0.3992073535919189,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359095215797424,0.2229724377393722,0.2144167870283126,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338571906089783,0.1417644619941711,0.6526399850845337,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596744060516,1.0,1.0,0.0,1.0,-2.184481620788574,2.1844778060913086,3.839810688077705e-06,1.6870324611663818,0.2249437719583511,0.2249437719583511,0.0,109.7345962524414,104.0,6051.4638671875,-0.0,1003.205322265625,1.0,283.1499938964844,287.3373718261719,288.57672119140625,289.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111418187618255,1.0,0.0,0.0,0.3372806906700134,0.4786051511764526,7.835834203717695e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.32666015625,0.0,20.138540267944336,1895.4371337890625,0.0,134.03958129882812,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.747880220413208,0.0,0.2135061919689178,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.85427325963974,0.0,0.3373753130435943,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976017832756042,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349764704704285,0.0,0.2126802951097488,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329653859138489,0.0,0.6471086144447327,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604944229126,2.1706011295318604,3.791257768170908e-06,1.6761374473571775,0.0,0.0,0.0,108.70793914794922,60.0,5622.61962890625,-0.0,985.5348510742188,0.0,283.1499938964844,287.4336242675781,288.6158142089844,289.0106201171875,293.1499938964844,293.1499938964844,278.1499938964844,18113.248046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056645095348358,0.48076331615448,6.764395266145584e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035127639770508,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.747880220413208,0.0,0.2135061919689178,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.85427325963974,0.0,0.3373753130435943,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976017832756042,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349764704704285,0.0,0.2126802951097488,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329653859138489,0.0,0.6471086144447327,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604944229126,2.1706011295318604,3.791257768170908e-06,1.6761374473571775,0.0,0.0,0.0,108.70793914794922,60.0,5622.61962890625,-0.0,985.5348510742188,0.0,283.1499938964844,287.4336242675781,288.6158142089844,289.0106201171875,293.1499938964844,293.1499938964844,278.1499938964844,18113.248046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056645095348358,0.48076331615448,6.764395266145584e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035127639770508,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.3784595727920532,0.0,0.000707317085471,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.3784595727920532,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,0.0007073158631101,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.0033552048262208,287.8443603515625,294.1499938964844,290.30792236328125,285.6138610839844,290.34246826171875,296.67645263671875,286.5995788574219,0.0,0.0,0.783613920211792,0.783613920211792,0.2163860648870468,1.0,-0.0071579599753022,0.0072073759511113,-4.941632141708397e-05,-0.0089983502402901,0.0,0.0,0.0,-0.0376275964081287,60.0,897.0396118164062,-0.0,-3.493317080938141e-06,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,1.9790604710578922e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6428662468579856e-15,3.283470068713855e-15,5.203821910242724e-21,1.9734169159901785e-11,1.9734134465432263e-11,3.448303884624514e-17,0.0,0.0,-0.0,0.0,0.0,1.340439968982046e-25,9.05829252156125e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,0.0008620948065072,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,0.0013212255435064,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.0005447620060294,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,0.0008629219373688,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,0.0027680736966431,287.841064453125,294.1499938964844,290.27227783203125,285.603271484375,290.3394470214844,296.2242431640625,286.0648498535156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069368141703307,0.0067968522198498,0.0001399620814481,-0.0092944437637925,0.0,0.0,0.0,-0.0369211696088314,60.0,366.1072082519531,-0.0,-3.971489604737144e-06,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.871604687912123e-26,-5.084018714494101e-26,-3.851597781746103e-29,7.170948671411017e-18,7.165872263991779e-18,5.075855292334923e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,0.0001161472901003,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,0.0001342541218036,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,0.0001198779209516,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,0.0001210107438964,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.0005357295740395,287.8380432128906,294.1499938964844,290.2335205078125,285.5920104980469,290.337158203125,295.61773681640625,285.8686828613281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012326264986768,0.0024409634061157,-0.0012083369074389,-0.0124165276065468,0.0,0.0,0.0,-0.0080472733825445,60.0,139.7694091796875,-0.0,-1.0359035229612348e-07,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452806832757083e-38,1.987584505827209e-38,4.49638842143297e-39,1.2954216271457975e-20,1.0477659327900521e-20,2.4765569435574573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.450651850784196e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,9.98172617983073e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272399902344,0.0,0.0,7.424020441249013e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.948760271072388e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,0.0004709737841039,287.8367919921875,294.1499938964844,290.1948547363281,285.5809936523437,290.33599853515625,294.99322509765625,285.8253479003906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010069872951135,0.0006350408657453,0.0003719463711604,-0.0141494581475853,0.0,0.0,0.0,-0.0076069198548793,60.0,52.90975570678711,-0.0,-6.913710137723683e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.799074021043355e-21,-4.000707500226735e-21,-3.798366924713404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,9.394950029673056e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.89362524705939e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,7.30787796783261e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,9.893304377328604e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,0.0004692871007137,287.83551025390625,294.1499938964844,290.15625,285.5702209472656,290.3345642089844,294.4354553222656,285.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011121630668,2.843464663726537e-08,0.0010010837577283,-0.0147610157728195,0.0,0.0,0.0,-0.0077855819836258,60.0,21.02391624450684,-0.0,-6.834149957057889e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.94225543078459e-21,-3.972070814381705e-21,-3.970184616402885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,9.393882646691054e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.89223481155932e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,7.30639003450051e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,9.892208618111908e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.0004692436486948,287.8341064453125,294.1499938964844,290.11773681640625,285.5596618652344,290.3327941894531,293.9383239746094,285.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.46987533569336,-0.0,-6.832598842265726e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943588290170051e-21,-3.971803030814262e-21,-3.971784855459006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.89107065834105e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,7.305525650735945e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82275390625,0.0,0.0,9.891047375276683e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,0.000469188671559,287.8309936523437,294.1499938964844,290.0409240722656,285.53924560546875,290.32830810546875,293.09844970703125,285.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6582765579223633,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943600407073554e-21,-3.971800203536778e-21,-3.971800203536778e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.89107065834105e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,7.305525650735945e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82275390625,0.0,0.0,9.891047375276683e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,0.000469188671559,287.8309936523437,294.1499938964844,290.0409240722656,285.53924560546875,290.32830810546875,293.09844970703125,285.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6582765579223633,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943600407073554e-21,-3.971800203536778e-21,-3.971800203536778e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.391779894940556e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,9.890017827274278e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,7.304747123271227e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,0.000469138729386,287.8274841308594,294.1499938964844,289.9643859863281,285.51959228515625,290.322509765625,292.4262390136719,286.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865349769592285,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.391779894940556e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,9.890017827274278e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,7.304747123271227e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,0.000469138729386,287.8274841308594,294.1499938964844,289.9643859863281,285.51959228515625,290.322509765625,292.4262390136719,286.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865349769592285,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.390914783580227e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,0.0004690955101978,287.8236083984375,294.1499938964844,289.88818359375,285.5007019042969,290.31549072265625,291.8844909667969,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762845516204834,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.390914783580227e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,0.0004690955101978,287.8236083984375,294.1499938964844,289.88818359375,285.5007019042969,290.31549072265625,291.8844909667969,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762845516204834,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.390218474436551e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.888372733257712e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,0.0004690607020165,287.81939697265625,294.1499938964844,289.8122863769531,285.482421875,290.3072509765625,291.4443359375,286.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566935539245605,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.390218474436551e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.888372733257712e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,0.0004690607020165,287.81939697265625,294.1499938964844,289.8122863769531,285.482421875,290.3072509765625,291.4443359375,286.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566935539245605,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,9.389943443238737e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.888082422548904e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,7.303318125195801e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.888060594676062e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,0.0004690469650086,287.81719970703125,294.1499938964844,289.7744445800781,285.4734802246094,290.3026733398437,291.2551574707031,286.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518434524536133,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,9.389722254127264e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.887849591905253e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,7.303145685000345e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,9.887827764032409e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,0.0004690359346568,287.8149108886719,294.1499938964844,289.7366638183594,285.4646911621094,290.2977905273437,291.0834350585937,286.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4716100692749023,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,9.887568012345582e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,7.30293759261258e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0004690225759986,287.81011962890625,294.1499938964844,289.661376953125,285.44744873046875,290.28717041015625,290.7843017578125,286.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381218433380127,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,9.887568012345582e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,7.30293759261258e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0004690225759986,287.81011962890625,294.1499938964844,289.661376953125,285.44744873046875,290.28717041015625,290.7843017578125,286.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381218433380127,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,7.302925951080397e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.88753090496175e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0004690218484029,287.8050842285156,294.1499938964844,289.5863647460937,285.4306030273437,290.2754211425781,290.5337219238281,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2942817211151123,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
