time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.921209857566282e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,9.92119312286377e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,0.0004706186300609,287.6766357421875,294.1499938964844,288.1499938964844,285.0706481933594,289.8355712890625,288.4242858886719,286.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326454027316686e-09,0.0010039479238912,-0.0156265292316675,0.0,0.0,0.0,-0.0079491101205348,60.0,0.9602959752082824,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.921209857566282e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,9.92119312286377e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,0.0004706186300609,287.6766357421875,294.1499938964844,288.1499938964844,285.0706481933594,289.8355712890625,288.4242858886719,286.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326454027316686e-09,0.0010039479238912,-0.0156265292316675,0.0,0.0,0.0,-0.0079491101205348,60.0,0.9602959752082824,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.419741400051862e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.919456351781264e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,7.326486957026646e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.919440344674511e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,0.0004705355095211,287.6696472167969,294.1499938964844,288.08233642578125,285.046142578125,289.80499267578125,288.3531494140625,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056018590927124,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.419741400051862e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.919456351781264e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,7.326486957026646e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.919440344674511e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,0.0004705355095211,287.6696472167969,294.1499938964844,288.08233642578125,285.046142578125,289.80499267578125,288.3531494140625,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056018590927124,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,9.915520058711992e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,0.0004703487793449,287.66265869140625,294.1499938964844,288.01678466796875,285.0198974609375,289.7737731933594,288.283447265625,286.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8524832725524902,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,9.915520058711992e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,0.0004703487793449,287.66265869140625,294.1499938964844,288.01678466796875,285.0198974609375,289.7737731933594,288.283447265625,286.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8524832725524902,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,9.413386578671634e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,9.912763925967738e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,7.321543671423569e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.912747918860988e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,0.0004702180449385,287.6591796875,294.1499938964844,287.9847717285156,285.0061340332031,289.7579345703125,288.249267578125,286.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115623064743e-09,0.0010030900593847,-0.0153636885806918,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8265745639801025,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,9.410293569089843e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,9.90950720733963e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,7.31913823983632e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.909491200232878e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,0.0004700635618064,287.6557006835937,294.1499938964844,287.9532165527344,284.99200439453125,289.7419738769531,288.215576171875,286.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8010891675949097,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,9.402762225363404e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,7.313280366361141e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.901560406433418e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,0.0004696873365901,287.64874267578125,294.1499938964844,287.8914794921875,284.962646484375,289.70965576171875,288.1498107910156,286.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495041881169e-09,0.0010019560577347,-0.0150162791833281,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7513476014137268,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,9.402762225363404e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,7.313280366361141e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.901560406433418e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,0.0004696873365901,287.64874267578125,294.1499938964844,287.8914794921875,284.962646484375,289.70965576171875,288.1498107910156,286.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495041881169e-09,0.0010019560577347,-0.0150162791833281,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7513476014137268,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,9.393592335982248e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.891919034998864e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,7.306147745111957e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.891903755487874e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,0.0004692292714025,287.64178466796875,294.1499938964844,287.8314514160156,284.9319763183594,289.6768493652344,288.0862731933594,286.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979074568784881e-09,0.0010009777033701,-0.0147165423259139,0.0,0.0,0.0,-0.0077769006602466,60.0,0.7031710743904114,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,9.393592335982248e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.891919034998864e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,7.306147745111957e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.891903755487874e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,0.0004692292714025,287.64178466796875,294.1499938964844,287.8314514160156,284.9319763183594,289.6768493652344,288.0862731933594,286.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979074568784881e-09,0.0010009777033701,-0.0147165423259139,0.0,0.0,0.0,-0.0077769006602466,60.0,0.7031710743904114,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.382988355355336e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,9.880752622848377e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,7.297899719560519e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.880737343337388e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,0.0004686996107921,287.6348876953125,294.1499938964844,287.77294921875,284.9000549316406,289.64361572265625,288.02496337890625,286.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846796824471312e-09,0.0009998466121032,-0.0143700214102864,0.0,0.0,0.0,-0.0077113253064453,60.0,0.6564667224884033,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.382988355355336e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,9.880752622848377e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,7.297899719560519e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.880737343337388e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,0.0004686996107921,287.6348876953125,294.1499938964844,287.77294921875,284.9000549316406,289.64361572265625,288.02496337890625,286.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846796824471312e-09,0.0009998466121032,-0.0143700214102864,0.0,0.0,0.0,-0.0077113253064453,60.0,0.6564667224884033,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,9.371171472594142e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.86830855254084e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,7.288708729902282e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,9.86829400062561e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,0.0004681093269027,287.62799072265625,294.1499938964844,287.7158203125,284.8670349121094,289.6099853515625,287.9659118652344,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404059811286e-09,0.0009985862998291,-0.0139838978648185,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6111398339271545,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,9.371171472594142e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.86830855254084e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,7.288708729902282e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,9.86829400062561e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,0.0004681093269027,287.62799072265625,294.1499938964844,287.7158203125,284.8670349121094,289.6099853515625,287.9659118652344,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404059811286e-09,0.0009985862998291,-0.0139838978648185,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6111398339271545,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,9.36487631406635e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,9.861679427558556e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,7.283812010427937e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,9.861664148047566e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,0.0004677948600146,287.6245422363281,294.1499938964844,287.687744140625,284.85015869140625,289.593017578125,287.9372253417969,286.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208873111529564e-09,0.0009979149326682,-0.0137782059609889,0.0,0.0,0.0,-0.0075993323698639,60.0,0.5889765620231628,-0.0,-6.789707640564302e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,9.358359238831326e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,9.854816744336858e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,7.278743578353897e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,9.85480219242163e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,0.000467469333671,287.6211242675781,294.1499938964844,287.65997314453125,284.83306884765625,289.57598876953125,287.9090576171875,286.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539612324412246e-09,0.0009972199331969,-0.0135652869939804,0.0,0.0,0.0,-0.0075590405613183,60.0,0.5671154260635376,-0.0,-6.780252448379542e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,9.3447721155826e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.840508573688568e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,7.268175249919295e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.840494021773338e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.0004667906323447,287.6142883300781,294.1499938964844,287.605224609375,284.7981872558594,289.5416564941406,287.85418701171875,286.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169198215535e-09,0.0009957710281014,-0.0131213832646608,0.0,0.0,0.0,-0.0074750403873622,60.0,0.5242332816123962,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,9.3447721155826e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.840508573688568e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,7.268175249919295e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.840494021773338e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.0004667906323447,287.6142883300781,294.1499938964844,287.605224609375,284.7981872558594,289.5416564941406,287.85418701171875,286.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169198215535e-09,0.0009957710281014,-0.0131213832646608,0.0,0.0,0.0,-0.0074750403873622,60.0,0.5242332816123962,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.82559795374982e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,7.257162360474467e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.825583401834592e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,0.0004660833219531,287.6075134277344,294.1499938964844,287.5514221191406,284.7626037597656,289.5070495605469,287.8013000488281,286.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193593555219422e-09,0.0009942611213773,-0.0126587869599461,0.0,0.0,0.0,-0.0073875044472515,60.0,0.4824399054050445,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.82559795374982e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,7.257162360474467e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.825583401834592e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,0.0004660833219531,287.6075134277344,294.1499938964844,287.5514221191406,284.7626037597656,289.5070495605469,287.8013000488281,286.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193593555219422e-09,0.0009942611213773,-0.0126587869599461,0.0,0.0,0.0,-0.0073875044472515,60.0,0.4824399054050445,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.31606991798617e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,9.810283518163489e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,7.245851156767458e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,9.81026896624826e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,0.0004653568903449,287.60076904296875,294.1499938964844,287.4984130859375,284.7263488769531,289.4721374511719,287.75018310546875,286.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122461736634705e-09,0.0009927104692906,-0.0121836811304092,0.0,0.0,0.0,-0.00729760248214,60.0,0.4416177272796631,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.31606991798617e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,9.810283518163489e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,7.245851156767458e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,9.81026896624826e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,0.0004653568903449,287.60076904296875,294.1499938964844,287.4984130859375,284.7263488769531,289.4721374511719,287.75018310546875,286.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122461736634705e-09,0.0009927104692906,-0.0121836811304092,0.0,0.0,0.0,-0.00729760248214,60.0,0.4416177272796631,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,9.301315731136128e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.79474643827416e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,7.234374788822606e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.794731886358932e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0004646198649425,287.59405517578125,294.1499938964844,287.4460754394531,284.6895446777344,289.4369506835937,287.7007751464844,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4016568958759308,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,9.301315731136128e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.79474643827416e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,7.234374788822606e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.794731886358932e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0004646198649425,287.59405517578125,294.1499938964844,287.4460754394531,284.6895446777344,289.4369506835937,287.7007751464844,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4016568958759308,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,9.293905168306082e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.786942973732948e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,7.228611502796412e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,9.78692914941348e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.0004642497515305,287.5907287597656,294.1499938964844,287.42010498046875,284.6709899902344,289.4192810058594,287.6766662597656,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3819795548915863,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,9.286501881433652e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,9.779146785149352e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,7.222853309940547e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,9.779132960829884e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,0.0004638799291569,287.58740234375,294.1499938964844,287.3942565917969,284.6523132324219,289.40155029296875,287.6529541015625,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435539857725425e-09,0.0009895577095448,-0.0112177310511469,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3624714016914367,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,9.271760063711554e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.763622801983728e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,7.211387128336355e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,9.763608977664262e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0004631435440387,287.5807800292969,294.1499938964844,287.3428039550781,284.61474609375,289.36590576171875,287.6064758300781,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238895833492279,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,9.271760063711554e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.763622801983728e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,7.211387128336355e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,9.763608977664262e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0004631435440387,287.5807800292969,294.1499938964844,287.3428039550781,284.61474609375,289.36590576171875,287.6064758300781,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238895833492279,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,9.257203782908618e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,9.748293814482167e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,7.200065010692924e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.7482799901627e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0004624164139386,287.5741882324219,294.1499938964844,287.2915954589844,284.5769348144531,289.3300476074219,287.561279296875,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858475744724273,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,9.257203782908618e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,9.748293814482167e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,7.200065010692924e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.7482799901627e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0004624164139386,287.5741882324219,294.1499938964844,287.2915954589844,284.5769348144531,289.3300476074219,287.561279296875,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858475744724273,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,9.242926171282306e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,9.73325877566822e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,7.188960444182158e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,9.733245678944512e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,0.0004617032245732,287.56768798828125,294.1499938964844,287.24041748046875,284.5389709472656,289.2939758300781,287.51727294921875,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482226490974426,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,9.242926171282306e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,9.73325877566822e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,7.188960444182158e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,9.733245678944512e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,0.0004617032245732,287.56768798828125,294.1499938964844,287.24041748046875,284.5389709472656,289.2939758300781,287.51727294921875,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482226490974426,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.22900580917485e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.718599903862923e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,7.178133091656491e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,9.718586807139218e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.000461007875856,287.5611877441406,294.1499938964844,287.189208984375,284.5009460449219,289.2577209472656,287.47430419921875,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109000384807586,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.22900580917485e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.718599903862923e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,7.178133091656491e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,9.718586807139218e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.000461007875856,287.5611877441406,294.1499938964844,287.189208984375,284.5009460449219,289.2577209472656,287.47430419921875,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109000384807586,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.222212975146248e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,9.71144690993242e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,7.172849291237071e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,9.711433813208714e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,0.0004606685542967,287.5579833984375,294.1499938964844,287.1635131835937,284.4819641113281,289.239501953125,287.4532165527344,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1923189759254455,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,9.21550890780054e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,9.704386320663616e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,7.167634612414986e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,9.70437322393991e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,0.0004603336565196,287.5547790527344,294.1499938964844,287.13775634765625,284.4629821777344,289.2212219238281,287.43231201171875,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1737683415412902,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.202485671266912e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.690672595752404e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,7.157505751820281e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,9.690659499028698e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,0.0004596831277012,287.54840087890625,294.1499938964844,287.0859375,284.4251403808594,289.1845092773437,287.39117431640625,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367079764604568,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
