time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.202485671266912e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.690672595752404e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,7.157505751820281e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,9.690659499028698e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,0.0004596831277012,287.54840087890625,294.1499938964844,287.0859375,284.4251403808594,289.1845092773437,287.39117431640625,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367079764604568,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.189976117340848e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,9.677499474491924e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,7.147775613702834e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.0004590582684613,287.5420837402344,294.1499938964844,287.0336303710937,284.38751220703125,289.1475830078125,287.3507385253906,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399492143677435e-09,0.0009792653145268,-0.0080641619861125,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0996114984154701,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.189976117340848e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,9.677499474491924e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,7.147775613702834e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.0004590582684613,287.5420837402344,294.1499938964844,287.0336303710937,284.38751220703125,289.1475830078125,287.3507385253906,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399492143677435e-09,0.0009792653145268,-0.0080641619861125,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0996114984154701,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,7.138490036595613e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,9.664914250606672e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,0.0004584619018714,287.5357971191406,294.1499938964844,286.98065185546875,284.3501892089844,289.1104431152344,287.3110046386719,286.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291069194943929e-09,0.0009779921965673,-0.0076740635558962,0.0,0.0,0.0,-0.0064443387091159,60.0,0.0623568668961524,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,7.138490036595613e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,9.664914250606672e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,0.0004584619018714,287.5357971191406,294.1499938964844,286.98065185546875,284.3501892089844,289.1104431152344,287.3110046386719,286.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291069194943929e-09,0.0009779921965673,-0.0076740635558962,0.0,0.0,0.0,-0.0064443387091159,60.0,0.0623568668961524,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,9.652950393501668e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.652938024373724e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.0004578937659971,287.52960205078125,294.1499938964844,286.9268493652344,284.3132629394531,289.07305908203125,287.27178955078125,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248610880225896,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,9.652950393501668e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.652938024373724e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.0004578937659971,287.52960205078125,294.1499938964844,286.9268493652344,284.3132629394531,289.07305908203125,287.27178955078125,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248610880225896,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.161232446786016e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.647230035625398e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,7.125418778741732e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.647218394093215e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,0.0004576224600896,287.5264892578125,294.1499938964844,286.8996276855469,284.2949523925781,289.0542907714844,287.2524108886719,286.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0059555317275226,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.155929001281038e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.641645738156512e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,7.121294038370252e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,9.641633369028568e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,0.0004573575279209,287.5234375,294.1499938964844,286.87213134765625,284.2767944335937,289.0354309082031,287.23309326171875,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0130332922562956,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0004568535368889,287.5173034667969,294.1499938964844,286.8162841796875,284.2408752441406,288.9975280761719,287.1947631835937,286.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513996444642543,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0004568535368889,287.5173034667969,294.1499938964844,286.8162841796875,284.2408752441406,288.9975280761719,287.1947631835937,286.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513996444642543,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.621110802982002e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,0.0004563834809232,287.51123046875,294.1499938964844,286.7592163085937,284.20556640625,288.9593505859375,287.15673828125,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721720474715994e-09,0.0009735548519529,-0.00631440943107,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903637409210205,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.621110802982002e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,0.0004563834809232,287.51123046875,294.1499938964844,286.7592163085937,284.20556640625,288.9593505859375,287.15673828125,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721720474715994e-09,0.0009735548519529,-0.00631440943107,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903637409210205,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,0.0004559486696962,287.5052185058594,294.1499938964844,286.70074462890625,284.1709289550781,288.9208679199219,287.118896484375,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606668562579e-09,0.000972626497969,-0.0060299336910247,0.0,0.0,0.0,-0.0061332774348556,60.0,-0.1300334632396698,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,0.0004559486696962,287.5052185058594,294.1499938964844,286.70074462890625,284.1709289550781,288.9208679199219,287.118896484375,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606668562579e-09,0.000972626497969,-0.0060299336910247,0.0,0.0,0.0,-0.0061332774348556,60.0,-0.1300334632396698,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,9.603540092939512e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,0.0004555505875032,287.499267578125,294.1499938964844,286.6407165527344,284.1370849609375,288.8820495605469,287.0811462402344,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.5642001855175067e-09,0.0009717763750813,-0.0057694558054208,0.0,0.0,0.0,-0.0060839969664812,60.0,-0.1705196946859359,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,9.603540092939512e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,0.0004555505875032,287.499267578125,294.1499938964844,286.6407165527344,284.1370849609375,288.8820495605469,287.0811462402344,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.5642001855175067e-09,0.0009717763750813,-0.0057694558054208,0.0,0.0,0.0,-0.0060839969664812,60.0,-0.1705196946859359,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,9.11606039153412e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.599660552339628e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,7.090283907018602e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,9.599649638403208e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0004553660110104,287.4963073730469,294.1499938964844,286.610107421875,284.1204528808594,288.8625183105469,287.0622253417969,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713847539387,2.518106390070329e-09,0.0009713821928016,-0.0056486739777028,0.0,0.0,0.0,-0.0060611460357904,60.0,-0.1911204755306244,-0.0,-6.433419486029379e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.112555562751368e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.595970186637716e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,7.087557605700567e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,9.595958545105532e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0004551909223664,287.49334716796875,294.1499938964844,286.5790405273437,284.1040344238281,288.8428955078125,287.0433044433594,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107697173,2.474382032602307e-09,0.0009710083249956,-0.005534101743251,0.0,0.0,0.0,-0.0060394699685275,60.0,-0.2119498550891876,-0.0,-6.428467003161131e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.106160723604262e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.589235560270026e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.082583761075512e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.589224646333604e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004548715078271,287.48748779296875,294.1499938964844,286.5155029296875,284.0718688964844,288.8033752441406,287.0053100585937,286.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284595161,2.394597187205249e-09,0.0009703260147944,-0.0053250370547175,0.0,0.0,0.0,-0.0059999166987836,60.0,-0.254358559846878,-0.0,-6.419435294446886e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.106160723604262e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.589235560270026e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.082583761075512e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.589224646333604e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004548715078271,287.48748779296875,294.1499938964844,286.5155029296875,284.0718688964844,288.8033752441406,287.0053100585937,286.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284595161,2.394597187205249e-09,0.0009703260147944,-0.0053250370547175,0.0,0.0,0.0,-0.0059999166987836,60.0,-0.254358559846878,-0.0,-6.419435294446886e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,9.100489842239769e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,9.583264909451827e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,7.078173803165555e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,9.583253267919643e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0004545882693491,287.481689453125,294.1499938964844,286.45001220703125,284.0406494140625,288.763427734375,286.9669189453125,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697232744656,2.323840009310629e-09,0.0009697209461592,-0.0051396274939179,0.0,0.0,0.0,-0.0059648393653333,60.0,-0.2980957627296448,-0.0,-6.411431030528547e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,9.100489842239769e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,9.583264909451827e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,7.078173803165555e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,9.583253267919643e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0004545882693491,287.481689453125,294.1499938964844,286.45001220703125,284.0406494140625,288.763427734375,286.9669189453125,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697232744656,2.323840009310629e-09,0.0009697209461592,-0.0051396274939179,0.0,0.0,0.0,-0.0059648393653333,60.0,-0.2980957627296448,-0.0,-6.411431030528547e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.094695997191592e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.577163291396572e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,9.577152377460152e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.0004542988317552,287.4759216308594,294.1499938964844,286.3788146972656,284.008544921875,288.7229919433594,286.92803955078125,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.251544728437693e-09,0.0009691027225926,-0.0049501871690154,0.0,0.0,0.0,-0.0059289992786943,60.0,-0.3440093100070953,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.094695997191592e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.577163291396572e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,9.577152377460152e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.0004542988317552,287.4759216308594,294.1499938964844,286.3788146972656,284.008544921875,288.7229919433594,286.92803955078125,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.251544728437693e-09,0.0009691027225926,-0.0049501871690154,0.0,0.0,0.0,-0.0059289992786943,60.0,-0.3440093100070953,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.088005754165351e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.57011798163876e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,7.068463310133666e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.570107067702338e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0004539646324701,287.47021484375,294.1499938964844,286.2987670898437,283.973876953125,288.6819763183594,286.8885803222656,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911921456,2.1680801598478183e-09,0.0009683890384621,-0.004731479100883,0.0,0.0,0.0,-0.0058876224793493,60.0,-0.3946905136108398,-0.0,-6.393828044792826e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.088005754165351e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.57011798163876e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,7.068463310133666e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.570107067702338e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0004539646324701,287.47021484375,294.1499938964844,286.2987670898437,283.973876953125,288.6819763183594,286.8885803222656,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911921456,2.1680801598478183e-09,0.0009683890384621,-0.004731479100883,0.0,0.0,0.0,-0.0058876224793493,60.0,-0.3946905136108398,-0.0,-6.393828044792826e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,9.08465444808826e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.56658914219588e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,7.065856334520504e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.56657822825946e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.0004537972563412,287.4673767089844,294.1499938964844,286.255615234375,283.95556640625,288.66119384765625,286.8685913085937,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680336806923,2.1262769323016073e-09,0.0009680315270088,-0.0046219388023018,0.0,0.0,0.0,-0.005866898689419,60.0,-0.4220587909221649,-0.0,-6.389107909399172e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.08151632756926e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.563284402247518e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,7.063415978336707e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.563273488311096e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,0.0004536405031103,287.4645690917969,294.1499938964844,286.21051025390625,283.9366455078125,288.6402587890625,286.8484191894531,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698812019,2.0871273598288553e-09,0.0009676967165432,-0.0045193512924015,0.0,0.0,0.0,-0.005847489926964,60.0,-0.4506620764732361,-0.0,-6.38468904412548e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.076661808649078e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.558171586832032e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,7.059639756334946e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.55816067289561e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0004533979808911,287.4589538574219,294.1499938964844,286.11474609375,283.8970031738281,288.59771728515625,286.8071594238281,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671805310063,2.026534051680073e-09,0.0009671784937381,-0.0043605738319456,0.0,0.0,0.0,-0.0058174510486423,60.0,-0.5115654468536377,-0.0,-6.377852912464732e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.076661808649078e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.558171586832032e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,7.059639756334946e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.55816067289561e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0004533979808911,287.4589538574219,294.1499938964844,286.11474609375,283.8970031738281,288.59771728515625,286.8071594238281,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671805310063,2.026534051680073e-09,0.0009671784937381,-0.0043605738319456,0.0,0.0,0.0,-0.0058174510486423,60.0,-0.5115654468536377,-0.0,-6.377852912464732e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.074914851225913e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.556332224747166e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,7.058280607452616e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.556322038406506e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,0.0004533107276074,287.4533996582031,294.1499938964844,286.0120849609375,283.8550109863281,288.55426025390625,286.76373291015625,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669934515841,2.004672428057574e-09,0.0009669914725236,-0.0043032877147197,0.0,0.0,0.0,-0.0058066127821803,60.0,-0.5774733424186707,-0.0,-6.375387329171647e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.074914851225913e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.556332224747166e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,7.058280607452616e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.556322038406506e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,0.0004533107276074,287.4533996582031,294.1499938964844,286.0120849609375,283.8550109863281,288.55426025390625,286.76373291015625,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669934515841,2.004672428057574e-09,0.0009669914725236,-0.0043032877147197,0.0,0.0,0.0,-0.0058066127821803,60.0,-0.5774733424186707,-0.0,-6.375387329171647e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.077398135559632e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.558947203913704e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,7.060212374199182e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.558937017573044e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,0.0004534347972366,287.4478759765625,294.1499938964844,285.9032287597656,283.81072998046875,288.5096435546875,286.71612548828125,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672570740804,2.035514201637056e-09,0.0009672550368122,-0.0043841050937771,0.0,0.0,0.0,-0.0058219018392264,60.0,-0.6480470299720764,-0.0,-6.37886543586319e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.077398135559632e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.558947203913704e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,7.060212374199182e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.558937017573044e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,0.0004534347972366,287.4478759765625,294.1499938964844,285.9032287597656,283.81072998046875,288.5096435546875,286.71612548828125,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672570740804,2.035514201637056e-09,0.0009672550368122,-0.0043841050937771,0.0,0.0,0.0,-0.0058219018392264,60.0,-0.6480470299720764,-0.0,-6.37886543586319e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.084252815227956e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.566164953866974e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,7.065543468343094e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.566154767526314e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,0.0004537771746981,287.4424133300781,294.1499938964844,285.7888488769531,283.76434326171875,288.4638061523437,286.66192626953125,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679865324869,2.120817965689525e-09,0.0009679844370111,-0.004607634153217,0.0,0.0,0.0,-0.0058641899377107,60.0,-0.7228757739067078,-0.0,-6.388491868847268e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.084252815227956e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.566164953866974e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,7.065543468343094e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.566154767526314e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,0.0004537771746981,287.4424133300781,294.1499938964844,285.7888488769531,283.76434326171875,288.4638061523437,286.66192626953125,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679865324869,2.120817965689525e-09,0.0009679844370111,-0.004607634153217,0.0,0.0,0.0,-0.0058641899377107,60.0,-0.7228757739067078,-0.0,-6.388491868847268e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,9.088926890399308e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,9.571087139192969e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,7.06917853676714e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,9.571076952852307e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,0.0004540106747299,287.439697265625,294.1499938964844,285.7297668457031,283.7403564453125,288.4404296875,286.6320495605469,286.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684840915724,2.179005864633154e-09,0.0009684818796813,-0.0047601088881492,0.0,0.0,0.0,-0.0058930357918143,60.0,-0.7616214752197266,-0.0,-6.395062257524843e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.094161941902712e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.576599404681474e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,7.073250162648037e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.576589218340814e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,0.0004542721435427,287.43701171875,294.1499938964844,285.6695556640625,283.71588134765625,288.41668701171875,286.5995178222656,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690414299257,2.244177510490884e-09,0.0009690392180345,-0.00493088318035,0.0,0.0,0.0,-0.0059253443032503,60.0,-0.8014100790023804,-0.0,-6.402424901352789e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
