time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.059924923349172e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.540544851915912e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.046618702588603e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.540536848362537e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0004525619733612,287.3384704589844,294.1499938964844,283.278076171875,282.63330078125,287.2186889648437,284.89599609375,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159006520690462e-09,0.0009653773740865,-0.0038086296990513,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.397496461868286,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0004523064708337,287.3340148925781,294.1499938964844,283.2091979980469,282.5957946777344,287.15069580078125,284.81707763671875,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4445512294769287,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0004523064708337,287.3340148925781,294.1499938964844,283.2091979980469,282.5957946777344,287.15069580078125,284.81707763671875,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4445512294769287,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.529983799438924e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0004520613874774,287.3296203613281,294.1499938964844,283.1499938964844,282.5624389648437,287.0828552246094,284.7435607910156,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4852404594421387,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.529983799438924e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0004520613874774,287.3296203613281,294.1499938964844,283.1499938964844,282.5624389648437,287.0828552246094,284.7435607910156,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4852404594421387,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.035025919321924e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.0004518174682743,287.32525634765625,294.1499938964844,283.09649658203125,282.5314636230469,287.0152282714844,284.6752319335937,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520927667617798,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.035025919321924e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.0004518174682743,287.32525634765625,294.1499938964844,283.09649658203125,282.5314636230469,287.0152282714844,284.6752319335937,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520927667617798,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0004515771870501,287.3209533691406,294.1499938964844,283.04425048828125,282.5008850097656,286.94793701171875,284.6117858886719,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554274320602417,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0004515771870501,287.3209533691406,294.1499938964844,283.04425048828125,282.5008850097656,286.94793701171875,284.6117858886719,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554274320602417,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.038022835738956e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.51748006627895e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,7.029582775430754e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.517472790321337e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,0.0004514679021667,287.3188171386719,294.1499938964844,283.01861572265625,282.4857482910156,286.91436767578125,284.58184814453125,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426848687383199e-09,0.0009630409767851,-0.0030926894396543,0.0,0.0,0.0,-0.0055775856599211,60.0,-2.570508480072021,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.036365372594446e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.515734564047308e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,7.02829347574152e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,0.0004513851017691,287.3166809082031,294.1499938964844,282.9932556152344,282.470703125,286.88092041015625,284.5528259277344,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521997194942059e-09,0.0009628640254959,-0.0030384790152311,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.586580514907837,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.036034316523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.515386045677587e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,7.02803663443774e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.515378769719972e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004513685707934,287.314453125,294.1499938964844,282.9669189453125,282.4549560546875,286.8457336425781,284.5225524902344,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.517840519937863e-09,0.0009628284024074,-0.0030275869648903,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.603511571884156,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.03407926671207e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.513327677268536e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,7.026515959296376e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004512709274422,287.3124694824219,294.1499938964844,282.9435119628906,282.4408874511719,286.814208984375,284.4961242675781,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.493451473599805e-09,0.0009626199607737,-0.0029636768158525,0.0,0.0,0.0,-0.0055531784892082,60.0,-2.618462324142456,-0.0,-6.317866052540921e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.023231541505083e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0004507290432229,287.30828857421875,294.1499938964844,282.8949584960937,282.4114074707031,286.74786376953125,284.4465026855469,286.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582261981781583e-09,0.0009614638984203,-0.0026093272026628,0.0,0.0,0.0,-0.0054861423559486,60.0,-2.648180723190308,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.023231541505083e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0004507290432229,287.30828857421875,294.1499938964844,282.8949584960937,282.4114074707031,286.74786376953125,284.4465026855469,286.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582261981781583e-09,0.0009614638984203,-0.0026093272026628,0.0,0.0,0.0,-0.0054861423559486,60.0,-2.648180723190308,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0004503026721067,287.3041381835937,294.1499938964844,282.84765625,282.3822326660156,286.6819152832031,284.4058837890625,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304654750972,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676361322402954,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0004503026721067,287.3041381835937,294.1499938964844,282.84765625,282.3822326660156,286.6819152832031,284.4058837890625,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304654750972,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676361322402954,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,0.0004500409122556,287.3011779785156,294.1499938964844,282.8143310546875,282.3614501953125,286.6346130371094,284.38037109375,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6964051723480225,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.00571617926471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,0.0004499351489357,287.300048828125,294.1499938964844,282.8015441894531,282.3533935546875,286.6163024902344,284.37127685546875,286.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600747029660852e-09,0.0009597692405804,-0.0020900822710245,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704107999801636,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.00384402484633e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.481487359153108e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,7.002998609095812e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.481480083195493e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0004497605841606,287.2980651855469,294.1499938964844,282.7789306640625,282.3390808105469,286.5841064453125,284.3567810058594,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422606090083,1.099340951604688e-09,0.0009422595030628,-0.0019479230977594,0.0,0.0,0.0,-0.0052723968401551,60.0,-2.69856595993042,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.006672189570963e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.484466136200354e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,7.005198858678341e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.48445886024274e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,0.0004499018832575,287.29840087890625,294.1499938964844,282.7566223144531,282.3248291015625,286.5549011230469,284.3429870605469,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544161053374,9.461049721437575e-10,0.0007544151740148,-0.001732908654958,0.0,0.0,0.0,-0.0042588068172335,60.0,-2.5647284984588623,-0.0,-6.279560693656094e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.002918523037806e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.480513108428568e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,7.002279016887769e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.480505832470952e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,0.0004497143672779,287.2971496582031,294.1499938964844,282.7128601074219,282.2965393066406,286.505859375,284.3197631835937,286.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000586234324146,7.312370708945082e-10,0.0005862336256541,-0.0013362002791836,0.0,0.0,0.0,-0.003316156566143,60.0,-2.105410099029541,-0.0,-6.274321862065335e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.002918523037806e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.480513108428568e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,7.002279016887769e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.480505832470952e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,0.0004497143672779,287.2971496582031,294.1499938964844,282.7128601074219,282.2965393066406,286.505859375,284.3197631835937,286.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000586234324146,7.312370708945082e-10,0.0005862336256541,-0.0013362002791836,0.0,0.0,0.0,-0.003316156566143,60.0,-2.105410099029541,-0.0,-6.274321862065335e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,3.310682950541377e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,3.486311106826179e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,2.5749790438567288e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,3.486308560241014e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0001653754588915,287.29736328125,294.1499938964844,282.6703186035156,282.2684936523437,286.4730834960937,284.3036193847656,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863971262238,5.750666054460395e-10,0.0004863965441472,-0.001025462988764,0.0,0.0,0.0,-0.0027193231508135,60.0,-1.6214481592178345,-0.0,-8.484673408304388e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,3.310682950541377e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,3.486311106826179e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,2.5749790438567288e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,3.486308560241014e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0001653754588915,287.29736328125,294.1499938964844,282.6703186035156,282.2684936523437,286.4730834960937,284.3036193847656,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863971262238,5.750666054460395e-10,0.0004863965441472,-0.001025462988764,0.0,0.0,0.0,-0.0027193231508135,60.0,-1.6214481592178345,-0.0,-8.484673408304388e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,3.3715423342073336e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,3.5503988328855485e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,2.6223140594083816e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,3.5503962863003835e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0001684155140537,287.3058166503906,294.1499938964844,282.62890625,282.2406921386719,286.4529113769531,284.3027648925781,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863978095,4.5177275809216155e-10,0.0003616859321482,-0.0008260323083959,0.0,0.0,0.0,-0.002036907011643,60.0,-1.21615469455719,-0.0,-8.79948025556132e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,3.3715423342073336e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,3.5503988328855485e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,2.6223140594083816e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,3.5503962863003835e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0001684155140537,287.3058166503906,294.1499938964844,282.62890625,282.2406921386719,286.4529113769531,284.3027648925781,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863978095,4.5177275809216155e-10,0.0003616859321482,-0.0008260323083959,0.0,0.0,0.0,-0.002036907011643,60.0,-1.21615469455719,-0.0,-8.79948025556132e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,2.000723543460481e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,2.1068595742690377e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,1.5561203326797113e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,2.106858119077515e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.99402764136903e-05,287.30889892578125,294.1499938964844,282.5886535644531,282.21307373046875,286.44256591796875,284.2921447753906,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003920319140888,4.4577302960036036e-10,0.0003920314775314,-0.0007799132727086,0.0,0.0,0.0,-0.0021808778401464,60.0,-0.8534432053565979,-0.0,-3.098658885036798e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,2.000723543460481e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,2.1068595742690377e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,1.5561203326797113e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,2.106858119077515e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.99402764136903e-05,287.30889892578125,294.1499938964844,282.5886535644531,282.21307373046875,286.44256591796875,284.2921447753906,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003920319140888,4.4577302960036036e-10,0.0003920314775314,-0.0007799132727086,0.0,0.0,0.0,-0.0021808778401464,60.0,-0.8534432053565979,-0.0,-3.098658885036798e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,3.090727477683686e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,3.254686816944741e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,2.4039021809585392e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,3.2546846341574565e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0001543882244732,287.3199768066406,294.1499938964844,282.5689697265625,282.1993408203125,286.43328857421875,284.2951965332031,286.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293807094451,4.1196027145140575e-10,0.0003293802728876,-0.0007536702905781,0.0,0.0,0.0,-0.0018553019035607,60.0,-0.9760186672210692,-0.0,-7.394705736629703e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,3.034796100109816e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,3.1957883038558066e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,2.360399957979098e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,3.195786121068522e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.0001515943295089,287.322265625,294.1499938964844,282.549560546875,282.1856689453125,286.4270935058594,284.2943115234375,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003264898550696,4.0757991426332296e-10,0.000326489447616,-0.0007450450211763,0.0,0.0,0.0,-0.0018385495059192,60.0,-0.9778252243995668,-0.0,-7.1294903314367275e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,2.8898686650791205e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,3.043172910111025e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,2.247678457933944e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,3.0431707273237407e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,0.0001443549117539,287.3241577148437,294.1499938964844,282.5115966796875,282.1584167480469,286.4126892089844,284.2889099121094,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079278976656,3.8514072486783846e-10,0.0003079275193158,-0.0007046139799058,0.0,0.0,0.0,-0.0017344716470688,60.0,-0.901668131351471,-0.0,-6.464806467931794e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,2.8898686650791205e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,3.043172910111025e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,2.247678457933944e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,3.0431707273237407e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,0.0001443549117539,287.3241577148437,294.1499938964844,282.5115966796875,282.1584167480469,286.4126892089844,284.2889099121094,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079278976656,3.8514072486783846e-10,0.0003079275193158,-0.0007046139799058,0.0,0.0,0.0,-0.0017344716470688,60.0,-0.901668131351471,-0.0,-6.464806467931794e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,2.575644430180546e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,2.712279456318356e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.003281588258688e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,2.712277455430012e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0001286587648792,287.3286437988281,294.1499938964844,282.4747314453125,282.1313171386719,286.4029846191406,284.28973388671875,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002741690259426,3.429857786674262e-10,0.0002741686766967,-0.0006275468040257,0.0,0.0,0.0,-0.0015443592565134,60.0,-0.8811936974525452,-0.0,-5.135361913488623e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,2.575644430180546e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,2.712279456318356e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.003281588258688e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,2.712277455430012e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0001286587648792,287.3286437988281,294.1499938964844,282.4747314453125,282.1313171386719,286.4029846191406,284.28973388671875,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002741690259426,3.429857786674262e-10,0.0002741686766967,-0.0006275468040257,0.0,0.0,0.0,-0.0015443592565134,60.0,-0.8811936974525452,-0.0,-5.135361913488623e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,2.0402503650984727e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,2.1484831449924968e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,1.58686325448798e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,2.148481689800974e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0001019147166516,287.3327331542969,294.1499938964844,282.4389953613281,282.1043395996094,286.3960876464844,284.292724609375,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000217399225221,2.7191149332139725e-10,0.0002173989632865,-0.000497461121995,0.0,0.0,0.0,-0.0012245480902493,60.0,-0.767163872718811,-0.0,-3.222300870575623e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,2.0402503650984727e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,2.1484831449924968e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,1.58686325448798e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,2.148481689800974e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0001019147166516,287.3327331542969,294.1499938964844,282.4389953613281,282.1043395996094,286.3960876464844,284.292724609375,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000217399225221,2.7191149332139725e-10,0.0002173989632865,-0.000497461121995,0.0,0.0,0.0,-0.0012245480902493,60.0,-0.767163872718811,-0.0,-3.222300870575623e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,1.563934529258404e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,1.6468995454488322e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,1.216395048686536e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,1.6468982721562497e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.812176045263186e-05,287.3352355957031,294.1499938964844,282.4112243652344,282.0828552246094,286.39312744140625,284.2961120605469,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666384923737,2.0842433334777863e-10,0.000166638274095,-0.0003813129151239,0.0,0.0,0.0,-0.0009386281017214,60.0,-0.619811475276947,-0.0,-1.893373680061927e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,1.4535050468111876e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,1.530611734779086e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,1.1305052794341464e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,1.530610643385444e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.260558049893007e-05,287.33575439453125,294.1499938964844,282.4043884277344,282.0774841308594,286.3926086425781,284.29693603515625,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548624422866,1.9369778003763827e-10,0.0001548622531117,-0.000354372547008,0.0,0.0,0.0,-0.0008722983766347,60.0,-0.5825512409210205,-0.0,-1.635431012836363e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
