time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,1.196388348034816e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,1.2598554349096958e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.305254934588447e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,1.259854525414994e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,5.976207103230991e-05,287.3367614746094,294.1499938964844,282.3874816894531,282.0640869140625,286.3916931152344,284.2987060546875,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274814858334,1.5944709441662042e-10,0.0001274813257623,-0.0002917078381869,0.0,0.0,0.0,-0.0007180667016655,60.0,-0.4929199814796448,-0.0,-1.1080095729809614e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.68695712799672e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,1.020083982439246e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.534309588663746e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,1.0200832548434846e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,4.8388355935458094e-05,287.3374938964844,294.1499938964844,282.370849609375,282.0507202148437,286.3911437988281,284.30010986328125,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103219608718,1.2910161828472155e-10,0.0001032194777508,-0.0002361909282626,0.0,0.0,0.0,-0.0005814064643345,60.0,-0.4101657271385193,-0.0,-7.263968315740499e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,6.201862106536282e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,6.530863629450323e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,4.823676590604009e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,6.530859081976814e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,3.097958324360661e-05,287.3383483886719,294.1499938964844,282.33837890625,282.0240173339844,286.3905334472656,284.3019104003906,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608416879316792e-05,8.265455681000232e-11,6.608408875763416e-05,-0.0001512161834398,0.0,0.0,0.0,-0.0003722331020981,60.0,-0.2724352180957794,-0.0,-2.977442459251023e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,6.201862106536282e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,6.530863629450323e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,4.823676590604009e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,6.530859081976814e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,3.097958324360661e-05,287.3383483886719,294.1499938964844,282.33837890625,282.0240173339844,286.3905334472656,284.3019104003906,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608416879316792e-05,8.265455681000232e-11,6.608408875763416e-05,-0.0001512161834398,0.0,0.0,0.0,-0.0003722331020981,60.0,-0.2724352180957794,-0.0,-2.977442459251023e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,4.097209057363216e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,4.314561465434963e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,3.1867223242443288e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,4.314558282203507e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,2.0466406567720696e-05,287.3387145996094,294.1499938964844,282.3070068359375,281.9973449707031,286.39031982421875,284.3027648925781,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.365789209259674e-05,5.4604983729111816e-11,4.365783752291463e-05,-9.989961108658464e-05,0.0,0.0,0.0,-0.0002459123497828,60.0,-0.1793830841779709,-0.0,-1.2994974540880833e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,4.097209057363216e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,4.314561465434963e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,3.1867223242443288e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,4.314558282203507e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,2.0466406567720696e-05,287.3387145996094,294.1499938964844,282.3070068359375,281.9973449707031,286.39031982421875,284.3027648925781,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.365789209259674e-05,5.4604983729111816e-11,4.365783752291463e-05,-9.989961108658464e-05,0.0,0.0,0.0,-0.0002459123497828,60.0,-0.1793830841779709,-0.0,-1.2994974540880833e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,2.944801053672564e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,3.101019274254213e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,2.2904036995896604e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.1010170005174587e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,1.47098890010966e-05,287.3388366699219,294.1499938964844,282.2767028808594,281.970703125,286.3902282714844,284.3031311035156,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.13783239107579e-05,3.924636657326453e-11,3.137828389299102e-05,-7.180108514148742e-05,0.0,0.0,0.0,-0.00017674510309,60.0,-0.1248117983341217,-0.0,-6.712913558359901e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,2.944801053672564e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,3.101019274254213e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,2.2904036995896604e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.1010170005174587e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,1.47098890010966e-05,287.3388366699219,294.1499938964844,282.2767028808594,281.970703125,286.3902282714844,284.3031311035156,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.13783239107579e-05,3.924636657326453e-11,3.137828389299102e-05,-7.180108514148742e-05,0.0,0.0,0.0,-0.00017674510309,60.0,-0.1248117983341217,-0.0,-6.712913558359901e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,2.1969260615151143e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,2.313470531589701e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.708722493276582e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,2.3134689399739727e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.097410040529212e-05,287.3388977050781,294.1499938964844,282.2474365234375,281.9440612792969,286.3901672363281,284.3033752441406,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.340933497180231e-05,2.927914161121592e-11,2.340930586797185e-05,-5.3566145652439445e-05,0.0,0.0,0.0,-0.0001318580470979,60.0,-0.0905660241842269,-0.0,-3.7361995441909095e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,2.1969260615151143e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,2.313470531589701e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.708722493276582e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,2.3134689399739727e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.097410040529212e-05,287.3388977050781,294.1499938964844,282.2474365234375,281.9440612792969,286.3901672363281,284.3033752441406,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.340933497180231e-05,2.927914161121592e-11,2.340930586797185e-05,-5.3566145652439445e-05,0.0,0.0,0.0,-0.0001318580470979,60.0,-0.0905660241842269,-0.0,-3.7361995441909095e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.856578933256969e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.955068228198797e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.4440075801758212e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.9550668639567448e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.27399469219381e-06,287.33892822265625,294.1499938964844,282.2331848144531,281.9307556152344,286.39013671875,284.3034362792969,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.97827976080589e-05,2.474328381074642e-11,1.978277214220725e-05,-4.526774137048051e-05,0.0,0.0,0.0,-0.000111430810648,60.0,-0.0776317045092582,-0.0,-2.6682465265048805e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.5283276297850534e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,1.609403739166737e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.1887008213307126e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.60940260229836e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,7.634312169102486e-06,287.33892822265625,294.1499938964844,282.2192077636719,281.9174194335937,286.39013671875,284.3034973144531,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285144738503732e-05,2.0368564473960404e-11,1.628512291063089e-05,-3.726426075445488e-05,0.0,0.0,0.0,-9.172954014502466e-05,60.0,-0.0656516030430793,-0.0,-1.8081400959824023e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.348125900032757e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.844033002082142e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.27077349438332e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.84402618087188e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,4.669581812777324e-06,287.33892822265625,294.1499938964844,282.1920166015625,281.8907165527344,286.39013671875,284.30352783203125,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.960959687305149e-06,1.2458635685608233e-11,9.960947863874026e-06,-2.279300861118827e-05,0.0,0.0,0.0,-5.610722291748971e-05,60.0,-0.0435253046452999,-0.0,-6.7646951408539816e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.348125900032757e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.844033002082142e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.27077349438332e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.84402618087188e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,4.669581812777324e-06,287.33892822265625,294.1499938964844,282.1920166015625,281.8907165527344,286.39013671875,284.30352783203125,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.960959687305149e-06,1.2458635685608233e-11,9.960947863874026e-06,-2.279300861118827e-05,0.0,0.0,0.0,-5.610722291748971e-05,60.0,-0.0435253046452999,-0.0,-6.7646951408539816e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,4.845627472604974e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,5.102681939206377e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,3.768825820316124e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,5.102678528601245e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.4204910005209967e-06,287.3388977050781,294.1499938964844,282.1658630371094,281.86395263671875,286.39013671875,284.30352783203125,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.163331479707267e-06,6.458042867835134e-12,5.163325113244355e-06,-1.1814884601335509e-05,0.0,0.0,0.0,-2.908355963882059e-05,60.0,-0.0256681814789772,-0.0,-1.8176034679087685e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,4.845627472604974e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,5.102681939206377e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,3.768825820316124e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,5.102678528601245e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.4204910005209967e-06,287.3388977050781,294.1499938964844,282.1658630371094,281.86395263671875,286.39013671875,284.30352783203125,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.163331479707267e-06,6.458042867835134e-12,5.163325113244355e-06,-1.1814884601335509e-05,0.0,0.0,0.0,-2.908355963882059e-05,60.0,-0.0256681814789772,-0.0,-1.8176034679087685e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,2.111204224775065e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,2.2232011076539493e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.642049767269782e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,2.2231995444599306e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.0545901432124085e-06,287.3388977050781,294.1499938964844,282.14068603515625,281.8370666503906,286.39013671875,284.30352783203125,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.249642648166628e-06,2.813727549566547e-12,2.249639692308847e-06,-5.147685897100018e-06,0.0,0.0,0.0,-1.26715749502182e-05,60.0,-0.0132098793983459,-0.0,-3.450318644074996e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,2.111204224775065e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,2.2232011076539493e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.642049767269782e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,2.2231995444599306e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.0545901432124085e-06,287.3388977050781,294.1499938964844,282.14068603515625,281.8370666503906,286.39013671875,284.30352783203125,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.249642648166628e-06,2.813727549566547e-12,2.249639692308847e-06,-5.147685897100018e-06,0.0,0.0,0.0,-1.26715749502182e-05,60.0,-0.0132098793983459,-0.0,-3.450318644074996e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,8.133046236480369e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,8.564494891061258e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,6.325710444343713e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,8.564489206719372e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,4.062624725520436e-07,287.3388977050781,294.1499938964844,282.119384765625,281.8133544921875,286.39013671875,284.30352783203125,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.666461326356512e-07,1.0839531312464845e-12,8.666450526106928e-07,-1.9830729343084386e-06,0.0,0.0,0.0,-4.881556378677487e-06,60.0,-0.0064849597401916,-0.0,-5.1204205534904213e-14,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,7.13079657543858e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,7.50907744873075e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,5.546182180182768e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,7.509071764388865e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,3.56198029294319e-07,287.3388977050781,294.1499938964844,282.1165466308594,281.8100891113281,286.39013671875,284.30352783203125,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.598449087709014e-07,9.503742194258424e-13,7.598439992761996e-07,-1.73869284481043e-06,0.0,0.0,0.0,-4.27999475505203e-06,60.0,-0.0058237249031662,-0.0,-3.936182773494647e-14,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,3.499724599009824e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,3.6853808893511086e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,2.722011416267378e-08,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,3.6853784024515335e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.7481846725786457e-07,287.3388977050781,294.1499938964844,282.1048278808594,281.79656982421875,286.39013671875,284.30352783203125,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.729325328549749e-07,4.664445912849757e-13,3.729320496859146e-07,-8.533453410564107e-07,0.0,0.0,0.0,-2.10061261896044e-06,60.0,-0.0035958713851869,-0.0,-9.481277694651114e-15,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,1.589655873601714e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.67398521710993e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.2364005819165412e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.6739841512958265e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.940659685345963e-08,287.3388977050781,294.1499938964844,282.0933837890625,281.7829895019531,286.39013671875,284.30352783203125,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6940001046350517e-07,2.1187858325472098e-13,1.693997973006845e-07,-3.876190532992041e-07,0.0,0.0,0.0,-9.541836334392428e-07,60.0,-0.002178578171879,-0.0,-1.95616456992692e-15,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,1.2633332158173971e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.330351495631987e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.825936730933904e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.3303506074535672e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,6.310610256576865e-09,287.3388977050781,294.1499938964844,282.0711975097656,281.7557067871094,286.39013671875,284.30352783203125,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3454913627697353e-08,1.6835525215672803e-14,1.3454897640485797e-08,-3.0792335792284575e-08,0.0,0.0,0.0,-7.578637450933456e-08,60.0,-0.0005442359833978,-0.0,-1.2354777900898148e-17,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,1.2633332158173971e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.330351495631987e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.825936730933904e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.3303506074535672e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,6.310610256576865e-09,287.3388977050781,294.1499938964844,282.0711975097656,281.7557067871094,286.39013671875,284.30352783203125,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3454913627697353e-08,1.6835525215672803e-14,1.3454897640485797e-08,-3.0792335792284575e-08,0.0,0.0,0.0,-7.578637450933456e-08,60.0,-0.0005442359833978,-0.0,-1.2354777900898148e-17,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-2.3025513440355638e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,-2.4246973873154326e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,-1.150171957675638e-09,287.3388977050781,294.1499938964844,282.04998779296875,281.7282409667969,286.39013671875,284.30352783203125,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.461441273027276e-09,-3.103732430163571e-15,-2.461438164402807e-09,5.627421639786689e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001197091769427,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-2.3025513440355638e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,-2.4246973873154326e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,-1.150171957675638e-09,287.3388977050781,294.1499938964844,282.04998779296875,281.7282409667969,286.39013671875,284.30352783203125,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.461441273027276e-09,-3.103732430163571e-15,-2.461438164402807e-09,5.627421639786689e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001197091769427,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,2.4560548039787022e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,2.586345720922978e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.910267256877152e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,2.5863438127271543e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,1.2268501492496142e-10,287.3388977050781,294.1499938964844,282.0292358398437,281.7006530761719,286.39013671875,284.30352783203125,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6564936361772595e-10,3.367193399258871e-16,2.6564903055081857e-10,-6.059364676680442e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8845181077485904e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,2.4560548039787022e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,2.586345720922978e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.910267256877152e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,2.5863438127271543e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,1.2268501492496142e-10,287.3388977050781,294.1499938964844,282.0292358398437,281.7006530761719,286.39013671875,284.30352783203125,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6564936361772595e-10,3.367193399258871e-16,2.6564903055081857e-10,-6.059364676680442e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8845181077485904e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-5.372619883703411e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,-5.65763104767858e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,-5.657627144550759e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,-2.683734658115444e-11,287.3388977050781,294.1499938964844,282.0083923339844,281.6729431152344,286.39013671875,284.30352783203125,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.435469088710399e-11,-6.401889573726783e-17,-5.435462843705885e-11,1.2760786871623964e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.86329507920891e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-5.372619883703411e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,-5.65763104767858e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,-5.657627144550759e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,-2.683734658115444e-11,287.3388977050781,294.1499938964844,282.0083923339844,281.6729431152344,286.39013671875,284.30352783203125,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.435469088710399e-11,-6.401889573726783e-17,-5.435462843705885e-11,1.2760786871623964e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.86329507920891e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.0,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0,287.3388977050781,294.1499938964844,281.9979553222656,281.6590576171875,286.39013671875,284.30352783203125,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.864782606759639e-13,5.4405790605883844e-18,1.864728261125742e-13,-4.612120689702348e-13,0.0,0.0,0.0,0.0,60.0,-5.793328909931006e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0,287.3388977050781,294.1499938964844,281.98748779296875,281.6451416015625,286.39013671875,284.30352783203125,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.864782606759639e-13,5.4405790605883844e-18,1.864728261125742e-13,-4.612120689702348e-13,0.0,0.0,0.0,0.0,60.0,-4.269902547093807e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0,287.3388977050781,294.1499938964844,281.966552734375,281.61724853515625,286.39013671875,284.30352783203125,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.864782606759639e-13,5.4405790605883844e-18,1.864728261125742e-13,-4.612120689702348e-13,0.0,0.0,0.0,0.0,60.0,-2.956655634989147e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0,287.3388977050781,294.1499938964844,281.966552734375,281.61724853515625,286.39013671875,284.30352783203125,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.864782606759639e-13,5.4405790605883844e-18,1.864728261125742e-13,-4.612120689702348e-13,0.0,0.0,0.0,0.0,60.0,-2.956655634989147e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-2.558390511161329e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,-2.694110125961437e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-1.9898617259137002e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,-2.6941082286076334e-13,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,-1.2779688331882033e-12,287.3388977050781,294.1499938964844,281.945556640625,281.5893249511719,286.39013671875,284.30352783203125,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4213546749238257e-13,4.8221660133442456e-18,2.42130642792715e-13,1.2202645578024418e-12,0.0,0.0,0.0,0.0,60.0,-2.527164951970917e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-2.558390511161329e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,-2.694110125961437e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-1.9898617259137002e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,-2.6941082286076334e-13,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,-1.2779688331882033e-12,287.3388977050781,294.1499938964844,281.945556640625,281.5893249511719,286.39013671875,284.30352783203125,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4213546749238257e-13,4.8221660133442456e-18,2.42130642792715e-13,1.2202645578024418e-12,0.0,0.0,0.0,0.0,60.0,-2.527164951970917e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0,287.3388977050781,294.1499938964844,281.924560546875,281.5613098144531,286.39013671875,284.30352783203125,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.841984460266733e-12,8.100311732213333e-18,2.8419762203302223e-12,-4.798192659166699e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2984268071013503e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0,287.3388977050781,294.1499938964844,281.924560546875,281.5613098144531,286.39013671875,284.30352783203125,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.841984460266733e-12,8.100311732213333e-18,2.8419762203302223e-12,-4.798192659166699e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2984268071013503e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0,287.3388977050781,294.1499938964844,281.9043884277344,281.5343933105469,286.39013671875,284.30352783203125,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.864782606759639e-13,5.4405790605883844e-18,1.864728261125742e-13,-4.612120689702348e-13,0.0,0.0,0.0,0.0,60.0,-2.12985037251201e-06,-0.0,-3.42544248274866e-37,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
