time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,6.9470531549598036e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,7.315586358913606e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,5.403270275650129e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,7.315581029843088e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,3.470196574539841e-08,287.3388977050781,294.1499938964844,280.33856201171875,279.504638671875,286.39013671875,284.30352783203125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.402660884281431e-08,9.259400294029873e-14,7.402651647225866e-08,-1.6939108604674402e-07,0.0,0.0,0.0,-4.169851308688522e-07,60.0,-0.0002113697992172,-0.0,-3.7359444282857024e-16,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,1.1436567604050653e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.2043264518979413e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,8.895119663065999e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.2043255992466584e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,5.712802249036031e-07,287.3388977050781,294.1499938964844,280.3308410644531,279.5028381347656,286.39013671875,284.30352783203125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185812465759227e-06,1.5241524405421036e-12,1.2185797686470323e-06,-2.788430037981016e-06,0.0,0.0,0.0,-6.8639201344922185e-06,60.0,-0.0034172525629401,-0.0,-1.0124895849028885e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,1.1436567604050653e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.2043264518979413e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,8.895119663065999e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.2043255992466584e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,5.712802249036031e-07,287.3388977050781,294.1499938964844,280.3308410644531,279.5028381347656,286.39013671875,284.30352783203125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185812465759227e-06,1.5241524405421036e-12,1.2185797686470323e-06,-2.788430037981016e-06,0.0,0.0,0.0,-6.8639201344922185e-06,60.0,-0.0034172525629401,-0.0,-1.0124895849028885e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,2.501683695754764e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,2.6343951731178095e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.945756480381533e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,2.6343931835981493e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.249642650691385e-06,287.3388977050781,294.1499938964844,280.32830810546875,279.5037536621094,286.3901062011719,284.30352783203125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.665571628313046e-06,3.3339875998850133e-12,2.6655684450815897e-06,-6.0995294006716e-06,0.0,0.0,0.0,-1.5014433301985264e-05,60.0,-0.0077161751687526,-0.0,-4.844666876870074e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,4.773767159349518e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,5.027010274716304e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,3.712934812938329e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,5.027006295676983e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.3845952910050983e-06,287.3388977050781,294.1499938964844,280.32666015625,279.505859375,286.3901062011719,284.30352783203125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.086518285679631e-06,6.3619981678642016e-12,5.086511919216719e-06,-1.1639278454822488e-05,0.0,0.0,0.0,-2.865093119908124e-05,60.0,-0.0151113606989383,-0.0,-1.7640935370474842e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.3713651014768402e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.4441143321164418e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.0666185517038684e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.4441133089349023e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,6.850251793366624e-06,287.33892822265625,294.1499938964844,280.3258361816406,279.51336669921875,286.3901062011719,284.3035888671875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.461214378650766e-05,1.827618438532408e-11,1.4612125596613623e-05,-3.343635398778133e-05,0.0,0.0,0.0,-8.230606908909976e-05,60.0,-0.0457498617470264,-0.0,-1.455812033424042e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.3713651014768402e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.4441143321164418e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.0666185517038684e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.4441133089349023e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,6.850251793366624e-06,287.33892822265625,294.1499938964844,280.3258361816406,279.51336669921875,286.3901062011719,284.3035888671875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.461214378650766e-05,1.827618438532408e-11,1.4612125596613623e-05,-3.343635398778133e-05,0.0,0.0,0.0,-8.230606908909976e-05,60.0,-0.0457498617470264,-0.0,-1.455812033424042e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,3.095874262726284e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,3.260106723246281e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,2.4079051854641875e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,3.2601044495095266e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,1.5464531315956265e-05,287.33905029296875,294.1499938964844,280.3282165527344,279.525146484375,286.3899841308594,284.3038330078125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987187296384946e-05,4.125884009442693e-11,3.298714727861807e-05,-7.548313442384824e-05,0.0,0.0,0.0,-0.0001858074829215,60.0,-0.1075778529047966,-0.0,-7.419347775039498e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,3.095874262726284e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,3.260106723246281e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,2.4079051854641875e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,3.2601044495095266e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,1.5464531315956265e-05,287.33905029296875,294.1499938964844,280.3282165527344,279.525146484375,286.3899841308594,284.3038330078125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987187296384946e-05,4.125884009442693e-11,3.298714727861807e-05,-7.548313442384824e-05,0.0,0.0,0.0,-0.0001858074829215,60.0,-0.1075778529047966,-0.0,-7.419347775039498e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,5.917017006140668e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,6.230908184079453e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,4.602130047715036e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,6.2309036366059445e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.9556724257417955e-05,287.3392639160156,294.1499938964844,280.3336486816406,279.5408935546875,286.3896484375,284.3044128417969,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304723501671106e-05,7.885656710948652e-11,6.304716225713491e-05,-0.0001442681241314,0.0,0.0,0.0,-0.0003551272675395,60.0,-0.2131894528865814,-0.0,-2.7102214916752127e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,5.917017006140668e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,6.230908184079453e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,4.602130047715036e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,6.2309036366059445e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.9556724257417955e-05,287.3392639160156,294.1499938964844,280.3336486816406,279.5408935546875,286.3896484375,284.3044128417969,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304723501671106e-05,7.885656710948652e-11,6.304716225713491e-05,-0.0001442681241314,0.0,0.0,0.0,-0.0003551272675395,60.0,-0.2131894528865814,-0.0,-2.7102214916752127e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.753115591593088e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.0270507118548268e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,7.585766070405953e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,1.0270499842590652e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,4.87188262923155e-05,287.3402099609375,294.1499938964844,280.3419494628906,279.56036376953125,286.3885803222656,284.3056945800781,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221242535,1.2998085940907345e-10,0.0001039219932863,-0.0002378000353928,0.0,0.0,0.0,-0.0005853638867847,60.0,-0.3688273131847381,-0.0,-7.363527010362244e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.753115591593088e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.0270507118548268e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,7.585766070405953e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,1.0270499842590652e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,4.87188262923155e-05,287.3402099609375,294.1499938964844,280.3419494628906,279.56036376953125,286.3885803222656,284.3056945800781,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221242535,1.2998085940907345e-10,0.0001039219932863,-0.0002378000353928,0.0,0.0,0.0,-0.0005853638867847,60.0,-0.3688273131847381,-0.0,-7.363527010362244e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,1.1859146070491988e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,1.2488260836107656e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.223792403645348e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,1.248825174116064e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,5.923888602410443e-05,287.3410339355469,294.1499938964844,280.3471374511719,279.5714111328125,286.38751220703125,284.3065795898437,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625454157,-0.000289149582386,0.0,0.0,0.0,-0.000711765314918,60.0,-0.4613874554634094,-0.0,-1.0886943568877427e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.3999002476339228e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,1.474163309467258e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.0888126780628228e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.474162309023086e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,6.992791168158874e-05,287.34210205078125,294.1499938964844,280.3529968261719,279.5832824707031,286.3859558105469,284.3074035644531,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637376602,1.8656685918383423e-10,0.0001491635630372,-0.0003413239319343,0.0,0.0,0.0,-0.0008401972008869,60.0,-0.5587549209594727,-0.0,-1.5170269485054175e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,1.858105679275468e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,1.9566759874578565e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,1.4451950846705586e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9566745322663337e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.281621896661818e-05,287.3448791503906,294.1499938964844,280.3665771484375,279.6093444824219,286.381103515625,284.3084716796875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979869703063,2.476326088629577e-10,0.0001979867229238,-0.000453043699963,0.0,0.0,0.0,-0.0011152047663927,60.0,-0.7634403705596924,-0.0,-2.672636556511065e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,1.858105679275468e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,1.9566759874578565e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,1.4451950846705586e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9566745322663337e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.281621896661818e-05,287.3448791503906,294.1499938964844,280.3665771484375,279.6093444824219,286.381103515625,284.3084716796875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979869703063,2.476326088629577e-10,0.0001979867229238,-0.000453043699963,0.0,0.0,0.0,-0.0011152047663927,60.0,-0.7634403705596924,-0.0,-2.672636556511065e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,2.520753514545504e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,2.6544765205471776e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,1.960588451765944e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,2.654474701557774e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,0.0001259168493561,287.34869384765625,294.1499938964844,280.3825378417969,279.6383056640625,286.3720092773437,284.3061828613281,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268593779765,3.3594435566719483e-10,0.0002685934596229,-0.0006146100349724,0.0,0.0,0.0,-0.0015129137318581,60.0,-1.0193336009979248,-0.0,-4.918807139375758e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,2.520753514545504e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,2.6544765205471776e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,1.960588451765944e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,2.654474701557774e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,0.0001259168493561,287.34869384765625,294.1499938964844,280.3825378417969,279.6383056640625,286.3720092773437,284.3061828613281,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268593779765,3.3594435566719483e-10,0.0002685934596229,-0.0006146100349724,0.0,0.0,0.0,-0.0015129137318581,60.0,-1.0193336009979248,-0.0,-4.918807139375758e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,3.730580647243187e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,3.92848378396593e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,2.901566404034384e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,3.928480873582885e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,0.0001863502111518,287.3528747558594,294.1499938964844,280.4007263183594,279.6698913574219,286.3521423339844,284.2909240722656,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950686368625,4.947401377464189e-10,0.0003950681420974,-0.000905612076167,0.0,0.0,0.0,-0.0022256853990256,60.0,-1.44218909740448,-0.0,-1.0773377745465496e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,3.730580647243187e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,3.92848378396593e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,2.901566404034384e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,3.928480873582885e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,0.0001863502111518,287.3528747558594,294.1499938964844,280.4007263183594,279.6698913574219,286.3521423339844,284.2909240722656,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950686368625,4.947401377464189e-10,0.0003950681420974,-0.000905612076167,0.0,0.0,0.0,-0.0022256853990256,60.0,-1.44218909740448,-0.0,-1.0773377745465496e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,3.994703365606256e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,4.206617813906632e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,3.106995427515358e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,4.206614903523587e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0001995436905417,287.3531799316406,294.1499938964844,280.42095947265625,279.703857421875,286.3045959472656,284.2507019042969,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007019289187155,8.091021741485346e-10,0.0007019281038083,-0.0014252142282202,0.0,0.0,0.0,-0.0039115687832236,60.0,-2.2919516563415527,-0.0,-1.2352869838139212e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,3.994703365606256e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,4.206617813906632e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,3.106995427515358e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,4.206614903523587e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0001995436905417,287.3531799316406,294.1499938964844,280.42095947265625,279.703857421875,286.3045959472656,284.2507019042969,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007019289187155,8.091021741485346e-10,0.0007019281038083,-0.0014252142282202,0.0,0.0,0.0,-0.0039115687832236,60.0,-2.2919516563415527,-0.0,-1.2352869838139212e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,4.489684943109751e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,4.727857594843954e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,3.4919816243927926e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,4.727854320663028e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,0.0002242690388811,287.3536071777344,294.1499938964844,280.4317932128906,279.7216491699219,286.2649841308594,284.22393798828125,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008909708703868,1.0115877024929887e-09,0.0008909698226489,-0.0017685089260339,0.0,0.0,0.0,-0.0049555827863514,60.0,-2.9361722469329834,-0.0,-1.5603799141672425e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.007919288706034e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.485778718953952e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,7.00616801623255e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.4857721705921e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,0.0004499641654547,287.35162353515625,294.1499938964844,280.4430847167969,279.7398986816406,286.2189636230469,284.1897277832031,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000955584924668,1.1627211415898842e-09,0.0009555837605148,-0.0021012253127992,0.0,0.0,0.0,-0.0053680683486163,60.0,-3.607020139694214,-0.0,-6.281268127850126e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.02318861335516e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.501858585281298e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.018044561846182e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.501852036919443e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0004507269186433,287.34600830078125,294.1499938964844,280.4669494628906,279.7777709960937,286.1075439453125,284.0968933105469,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252888944,1.521241688173802e-09,0.0011252873810008,-0.002874071476981,0.0,0.0,0.0,-0.0063834297470748,60.0,-4.830007553100586,-0.0,-6.302573751781892e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.02318861335516e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.501858585281298e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.018044561846182e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.501852036919443e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0004507269186433,287.34600830078125,294.1499938964844,280.4669494628906,279.7777709960937,286.1075439453125,284.0968933105469,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252888944,1.521241688173802e-09,0.0011252873810008,-0.002874071476981,0.0,0.0,0.0,-0.0063834297470748,60.0,-4.830007553100586,-0.0,-6.302573751781892e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.051027154782788e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.531173418508844e-05,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,7.039695628918707e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.53116687014699e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,0.0004521174996625,287.3412780761719,294.1499938964844,280.4924011230469,279.8171691894531,286.0115966796875,283.952880859375,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644210222177,1.703915120110366e-09,0.0009644193341955,-0.0035151815973222,0.0,0.0,0.0,-0.0056575126945972,60.0,-4.332653999328613,-0.0,-6.34151575695796e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.051027154782788e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.531173418508844e-05,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,7.039695628918707e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.53116687014699e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,0.0004521174996625,287.3412780761719,294.1499938964844,280.4924011230469,279.8171691894531,286.0115966796875,283.952880859375,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644210222177,1.703915120110366e-09,0.0009644193341955,-0.0035151815973222,0.0,0.0,0.0,-0.0056575126945972,60.0,-4.332653999328613,-0.0,-6.34151575695796e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.061388846021146e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.542084444547072e-05,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.047755207167938e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.54207789618522e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0004526350821834,287.3365478515625,294.1499938964844,280.51922607421875,279.8578491210937,285.9176025390625,283.788330078125,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655245812609,1.832951235236635e-09,0.0009655227768234,-0.0038533096667379,0.0,0.0,0.0,-0.0057214815169572,60.0,-4.241383075714111,-0.0,-6.356036408305954e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.061388846021146e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.542084444547072e-05,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.047755207167938e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.54207789618522e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0004526350821834,287.3365478515625,294.1499938964844,280.51922607421875,279.8578491210937,285.9176025390625,283.788330078125,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655245812609,1.832951235236635e-09,0.0009655227768234,-0.0038533096667379,0.0,0.0,0.0,-0.0057214815169572,60.0,-4.241383075714111,-0.0,-6.356036408305954e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.065535414265467e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.546451474307104e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,9.546444925945252e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0004528422432485,287.33184814453125,294.1499938964844,280.5473022460937,279.8995361328125,285.8255310058594,283.6200256347656,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662027843,1.884557176978774e-09,0.0009659642819315,-0.0039885379374027,0.0,0.0,0.0,-0.0057470658794045,60.0,-4.214051723480225,-0.0,-6.361848647884473e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.065535414265467e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.546451474307104e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,9.546444925945252e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0004528422432485,287.33184814453125,294.1499938964844,280.5473022460937,279.8995361328125,285.8255310058594,283.6200256347656,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662027843,1.884557176978774e-09,0.0009659642819315,-0.0039885379374027,0.0,0.0,0.0,-0.0057470658794045,60.0,-4.214051723480225,-0.0,-6.361848647884473e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.065504127647728e-05,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.54641800490208e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,7.050955900922418e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.546411456540228e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0004528406425379,287.3295288085937,294.1499938964844,280.5617370605469,279.920654296875,285.7802734375,283.53863525390625,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.8841321836049474e-09,0.0009659606730565,-0.0039874240756034,0.0,0.0,0.0,-0.0057468554005026,60.0,-4.2040839195251465,-0.0,-6.361801041521177e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.06555069377646e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.546466753818096e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,7.050991553114727e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.546460933052003e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0004528429708443,287.32720947265625,294.1499938964844,280.5764465332031,279.9419250488281,285.7355651855469,283.4598693847656,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659672505222,1.884681744002137e-09,0.0009659653296694,-0.0039888639003038,0.0,0.0,0.0,-0.0057471278123557,60.0,-4.194193363189697,-0.0,-6.361862858739188e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.072750253835692e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.554049029247837e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,7.056591857690364e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.554042480885984e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0004532026359811,287.3226013183594,294.1499938964844,280.6064758300781,279.9847717285156,285.6475524902344,283.30499267578125,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667334379628,1.9743278123485197e-09,0.00096673151711,-0.0042237732559442,0.0,0.0,0.0,-0.0057915672659873,60.0,-4.1754889488220215,-0.0,-6.37196606589896e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.072750253835692e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.554049029247837e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,7.056591857690364e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.554042480885984e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0004532026359811,287.3226013183594,294.1499938964844,280.6064758300781,279.9847717285156,285.6475524902344,283.30499267578125,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667334379628,1.9743278123485197e-09,0.00096673151711,-0.0042237732559442,0.0,0.0,0.0,-0.0057915672659873,60.0,-4.1754889488220215,-0.0,-6.37196606589896e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.099653107114136e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.58237869781442e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,7.077516056597233e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.582372877048329e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0004545465053524,287.3180236816406,294.1499938964844,280.63726806640625,280.02783203125,285.5614013671875,283.1349182128906,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.3094512968668823e-09,0.0009695964981801,-0.0051019256934523,0.0,0.0,0.0,-0.005957699380815,60.0,-4.162421226501465,-0.0,-6.409803887663656e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
