time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.099653107114136e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.58237869781442e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,7.077516056597233e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.582372877048329e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0004545465053524,287.3180236816406,294.1499938964844,280.63726806640625,280.02783203125,285.5614013671875,283.1349182128906,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.3094512968668823e-09,0.0009695964981801,-0.0051019256934523,0.0,0.0,0.0,-0.005957699380815,60.0,-4.162421226501465,-0.0,-6.409803887663656e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.146484080702066e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.631693683331832e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.113940228009596e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.63168786256574e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004568857839331,287.3134765625,294.1499938964844,280.66864013671875,280.0707702636719,285.4769287109375,282.9273376464844,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745878633111,2.892857287051242e-09,0.0009745849529281,-0.0066306432709097,0.0,0.0,0.0,-0.0062469174154102,60.0,-4.157830715179443,-0.0,-6.475941916050942e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.146484080702066e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.631693683331832e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.113940228009596e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.63168786256574e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004568857839331,287.3134765625,294.1499938964844,280.66864013671875,280.0707702636719,285.4769287109375,282.9273376464844,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745878633111,2.892857287051242e-09,0.0009745849529281,-0.0066306432709097,0.0,0.0,0.0,-0.0062469174154102,60.0,-4.157830715179443,-0.0,-6.475941916050942e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.196007886203006e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.683844837127252e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,7.152458420023322e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.683839016361162e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,0.0004593596095219,287.3089294433594,294.1499938964844,280.700439453125,280.1133117675781,285.3939819335937,282.6816711425781,286.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509819990199503e-09,0.0009798610117286,-0.0082472404465079,0.0,0.0,0.0,-0.0065527744591236,60.0,-4.15802001953125,-0.0,-6.546253672468083e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.196007886203006e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.683844837127252e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,7.152458420023322e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.683839016361162e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,0.0004593596095219,287.3089294433594,294.1499938964844,280.700439453125,280.1133117675781,285.3939819335937,282.6816711425781,286.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509819990199503e-09,0.0009798610117286,-0.0082472404465079,0.0,0.0,0.0,-0.0065527744591236,60.0,-4.15802001953125,-0.0,-6.546253672468083e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.217260230798274e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.70622495515272e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,7.168987940531224e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.706218406790867e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.0004604212008416,287.306640625,294.1499938964844,280.7164306640625,280.1343688964844,285.3531494140625,282.5516967773437,286.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821288986131,3.774578871684753e-09,0.0009821251733228,-0.0089409556239843,0.0,0.0,0.0,-0.0066840276122093,60.0,-4.157496929168701,-0.0,-6.576542688208066e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.237445920007303e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.727480937726796e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,7.184688001871109e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.727474389364944e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,0.0004614295030478,287.30438232421875,294.1499938964844,280.73248291015625,280.1552429199219,285.3127136230469,282.42144775390625,286.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842795552685,4.026038613602623e-09,0.0009842754807323,-0.0095998141914606,0.0,0.0,0.0,-0.006808687467128,60.0,-4.156141757965088,-0.0,-6.605375091339738e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.287674038205296e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.780373511603102e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,7.223754073493183e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.780367690837012e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0004639385151676,287.29986572265625,294.1499938964844,280.7646179199219,280.1962280273437,285.23297119140625,282.1640625,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896297706291,4.651784291098693e-09,0.0009896251140162,-0.0112392967566847,0.0,0.0,0.0,-0.0071188914589583,60.0,-4.153585910797119,-0.0,-6.677397124121853e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.287674038205296e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.780373511603102e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,7.223754073493183e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.780367690837012e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0004639385151676,287.29986572265625,294.1499938964844,280.7646179199219,280.1962280273437,285.23297119140625,282.1640625,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896297706291,4.651784291098693e-09,0.0009896251140162,-0.0112392967566847,0.0,0.0,0.0,-0.0071188914589583,60.0,-4.153585910797119,-0.0,-6.677397124121853e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.315153874922544e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.809310722630472e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,7.245127198984846e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.80930490186438e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0004653111682273,287.2953796386719,294.1499938964844,280.7966613769531,280.2359924316406,285.1547241210937,281.9172058105469,286.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992560875602,4.994102020816626e-09,0.0009925558697432,-0.0121361445635557,0.0,0.0,0.0,-0.0072886110283434,60.0,-4.152634143829346,-0.0,-6.716961564734447e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.315153874922544e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.809310722630472e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,7.245127198984846e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.80930490186438e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0004653111682273,287.2953796386719,294.1499938964844,280.7966613769531,280.2359924316406,285.1547241210937,281.9172058105469,286.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992560875602,4.994102020816626e-09,0.0009925558697432,-0.0121361445635557,0.0,0.0,0.0,-0.0072886110283434,60.0,-4.152634143829346,-0.0,-6.716961564734447e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.308743756264448e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.802560816751792e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.240141712827608e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.802554995985702e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.0004649909969884,287.2909240722656,294.1499938964844,280.8284606933594,280.2742614746094,285.0784912109375,281.7217712402344,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.9141797298091205e-09,0.0009918714640662,-0.0119267562404274,0.0,0.0,0.0,-0.0072489846497774,60.0,-4.131000995635986,-0.0,-6.70771385102853e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.308743756264448e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.802560816751792e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.240141712827608e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.802554995985702e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.0004649909969884,287.2909240722656,294.1499938964844,280.8284606933594,280.2742614746094,285.0784912109375,281.7217712402344,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.9141797298091205e-09,0.0009918714640662,-0.0119267562404274,0.0,0.0,0.0,-0.0072489846497774,60.0,-4.131000995635986,-0.0,-6.70771385102853e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.304613195126876e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.798211249290034e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,7.236928649945185e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.798205428523944e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0004647846799343,287.2864990234375,294.1499938964844,280.85986328125,280.310791015625,285.004150390625,281.5675964355469,286.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.1076202392578125,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.304613195126876e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.798211249290034e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,7.236928649945185e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.798205428523944e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0004647846799343,287.2864990234375,294.1499938964844,280.85986328125,280.310791015625,285.004150390625,281.5675964355469,286.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.1076202392578125,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.299573139287531e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.792903438210487e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,7.233009091578424e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.792897617444396e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0004645329026971,287.2843017578125,294.1499938964844,280.8753662109375,280.32830810546875,284.9677429199219,281.5050964355469,286.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.799836528235346e-09,0.0009908939246088,-0.0116271851584315,0.0,0.0,0.0,-0.0071923010982573,60.0,-4.095052242279053,-0.0,-6.694494203429714e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,9.292957111028954e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.785936708794908e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.227862806757912e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.785930888028815e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,0.0004642024287022,287.2821350097656,294.1499938964844,280.8907165527344,280.3452453613281,284.93182373046875,281.4500427246094,286.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717377155571967e-09,0.0009901889134198,-0.0114111453294754,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.081878185272217,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.277360368287192e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.76951268967241e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.215732330223545e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.76950686890632e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004634233482647,287.2777709960937,294.1499938964844,280.9208068847656,280.3773803710937,284.8612976074219,281.3602905273437,286.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.054135322570801,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.277360368287192e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.76951268967241e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.215732330223545e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.76950686890632e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004634233482647,287.2777709960937,294.1499938964844,280.9208068847656,280.3773803710937,284.8612976074219,281.3602905273437,286.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.054135322570801,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.262977255275472e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.754366328706963e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,7.204544817795977e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.754360507940874e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0004627048620022,287.27349853515625,294.1499938964844,280.95001220703125,280.40692138671875,284.79266357421875,281.2935485839844,286.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026289463043213,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.262977255275472e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.754366328706963e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,7.204544817795977e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.754360507940874e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0004627048620022,287.27349853515625,294.1499938964844,280.95001220703125,280.40692138671875,284.79266357421875,281.2935485839844,286.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026289463043213,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.253606549464166e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.744498674990608e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,7.19725649105385e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.744492854224518e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.000462236785097,287.2692565917969,294.1499938964844,280.9794311523437,280.434814453125,284.725830078125,281.2438049316406,286.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.9999842643737793,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.253606549464166e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.744498674990608e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,7.19725649105385e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.744492854224518e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.000462236785097,287.2692565917969,294.1499938964844,280.9794311523437,280.434814453125,284.725830078125,281.2438049316406,286.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.9999842643737793,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.250093717128038e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.740798850543796e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.194524368969724e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.740793029777706e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004620612889993,287.2650451660156,294.1499938964844,281.0102844238281,280.4623413085937,284.6607971191406,281.2073059082031,286.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975449085235596,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.250093717128038e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.740798850543796e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.194524368969724e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.740793029777706e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004620612889993,287.2650451660156,294.1499938964844,281.0102844238281,280.4623413085937,284.6607971191406,281.2073059082031,286.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975449085235596,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.250254515791312e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.740968380356207e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.194649515440688e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.740963287185878e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,0.0004620693507604,287.262939453125,294.1499938964844,281.0262145996094,280.4759521484375,284.62896728515625,281.1931457519531,286.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.963711023330689,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.251528535969555e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.7423093393445e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,7.195639773271978e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.742304246174172e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0004621329717338,287.2608642578125,294.1499938964844,281.0424499511719,280.489501953125,284.59747314453125,281.1810607910156,286.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952244281768799,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.257951751351357e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.749073797138408e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.200636173365638e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.749068703968078e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0004624538123607,287.2567138671875,294.1499938964844,281.07586669921875,280.5162658691406,284.5357666015625,281.1631774902344,286.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9302587509155273,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.257951751351357e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.749073797138408e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.200636173365638e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.749068703968078e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0004624538123607,287.2567138671875,294.1499938964844,281.07586669921875,280.5162658691406,284.5357666015625,281.1631774902344,286.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9302587509155273,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.268446592614056e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.760125249158592e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.76012015598826e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0004629780887626,287.2525939941406,294.1499938964844,281.1103820800781,280.542724609375,284.4756774902344,281.1527099609375,286.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998423568904,60.0,-3.909371852874756,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.268446592614056e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.760125249158592e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.76012015598826e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0004629780887626,287.2525939941406,294.1499938964844,281.1103820800781,280.542724609375,284.4756774902344,281.1527099609375,286.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998423568904,60.0,-3.909371852874756,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.278366633225232e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.770571341505274e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,7.216513768071309e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.770566248334944e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,0.0004634735814761,287.2485046386719,294.1499938964844,281.1459045410156,280.5688171386719,284.4171447753906,281.1491394042969,286.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337465837597,0.0,0.0,0.0,-0.007061087526381,60.0,-3.888519048690796,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.278366633225232e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.770571341505274e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,7.216513768071309e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.770566248334944e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,0.0004634735814761,287.2485046386719,294.1499938964844,281.1459045410156,280.5688171386719,284.4171447753906,281.1491394042969,286.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337465837597,0.0,0.0,0.0,-0.007061087526381,60.0,-3.888519048690796,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.280513768317178e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.772832709131762e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,7.218183600343764e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.772827615961432e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004635808581952,287.24444580078125,294.1499938964844,281.182373046875,280.5946350097656,284.3602294921875,281.1519470214844,286.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.561863331531413e-09,0.0009888587519526,-0.011003702878952,0.0,0.0,0.0,-0.0070743262767791,60.0,-3.8652477264404297,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.280513768317178e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.772832709131762e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,7.218183600343764e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.772827615961432e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004635808581952,287.24444580078125,294.1499938964844,281.182373046875,280.5946350097656,284.3602294921875,281.1519470214844,286.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.561863331531413e-09,0.0009888587519526,-0.011003702878952,0.0,0.0,0.0,-0.0070743262767791,60.0,-3.8652477264404297,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,9.27819637581706e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.770392352947964e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,7.21638134564273e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.770387259777635e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,0.0004634651122614,287.242431640625,294.1499938964844,281.200927734375,280.607421875,284.3323974609375,281.1554870605469,286.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532969111181728e-09,0.0009886117186397,-0.0109280003234744,0.0,0.0,0.0,-0.0070600025355815,60.0,-3.852048397064209,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.275447519030422e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.767497249413282e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,7.214242941699922e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.767492156242952e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004633277712855,287.24041748046875,294.1499938964844,281.2196655273437,280.6201477050781,284.30499267578125,281.1602478027344,286.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.838059425354004,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.268558642361312e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.76024311967194e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,7.208885654108599e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.760238754097372e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,0.000462983676698,287.2364196777344,294.1499938964844,281.2576904296875,280.6453857421875,284.2513427734375,281.1731872558594,286.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412820775456794e-09,0.0009875860996544,-0.0106132067739963,0.0,0.0,0.0,-0.0070004486478865,60.0,-3.810273170471192,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.268558642361312e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.76024311967194e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,7.208885654108599e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.760238754097372e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,0.000462983676698,287.2364196777344,294.1499938964844,281.2576904296875,280.6453857421875,284.2513427734375,281.1731872558594,286.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412820775456794e-09,0.0009875860996544,-0.0106132067739963,0.0,0.0,0.0,-0.0070004486478865,60.0,-3.810273170471192,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
