time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,9.209248673869296e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.69778629951179e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,7.162755355238914e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,9.697781933937222e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.000460020994069,287.23248291015625,294.1499938964844,281.2963256835937,280.6703796386719,284.1995849609375,281.1878356933594,286.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.76614022254944,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,9.209248673869296e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.69778629951179e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,7.162755355238914e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,9.697781933937222e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.000460020994069,287.23248291015625,294.1499938964844,281.2963256835937,280.6703796386719,284.1995849609375,281.1878356933594,286.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.76614022254944,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.16639546630904e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.652660082792865e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,7.129424921004102e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,9.652654989622532e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.0004578803782351,287.22857666015625,294.1499938964844,281.33551025390625,280.69512939453125,284.14959716796875,281.202880859375,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139863036238921e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720208406448364,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.16639546630904e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.652660082792865e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,7.129424921004102e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,9.652654989622532e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.0004578803782351,287.22857666015625,294.1499938964844,281.33551025390625,280.69512939453125,284.14959716796875,281.202880859375,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139863036238921e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720208406448364,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,9.114231943385676e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,9.597728785593064e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,7.088852726155892e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.597724420018494e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,0.0004552747122943,287.2247314453125,294.1499938964844,281.3751220703125,280.7196960449219,284.1014099121094,281.2169494628906,286.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899147188506277e-09,0.0009711426100693,-0.005574801005423,0.0,0.0,0.0,-0.006047177594155,60.0,-3.672993659973145,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,9.114231943385676e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,9.597728785593064e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,7.088852726155892e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.597724420018494e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,0.0004552747122943,287.2247314453125,294.1499938964844,281.3751220703125,280.7196960449219,284.1014099121094,281.2169494628906,286.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899147188506277e-09,0.0009711426100693,-0.005574801005423,0.0,0.0,0.0,-0.006047177594155,60.0,-3.672993659973145,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.089252853300422e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.571425471222028e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,7.069425191730261e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.571420378051698e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0004540269728749,287.2228088378906,294.1499938964844,281.3950500488281,280.7318725585937,284.0780334472656,281.2230224609375,286.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.178686120402062e-09,0.0009684809483587,-0.0047592697665095,0.0,0.0,0.0,-0.0058928863145411,60.0,-3.648643970489502,-0.0,-6.395026019845318e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,9.069857333088294e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.551001130603254e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,7.054339948808774e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.550996765028684e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,0.0004530581354629,287.2209167480469,294.1499938964844,281.4150695800781,280.7440490722656,284.0550842285156,281.2284545898437,286.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664159151725,1.937019655784411e-09,0.0009664139943197,-0.0041260095313191,0.0,0.0,0.0,-0.0057730795815587,60.0,-3.625242710113525,-0.0,-6.367760363445997e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,9.050617518369108e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.5307404990308e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,7.039374759187922e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,9.530735405860467e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004520970687735,287.2171630859375,294.1499938964844,281.45526123046875,280.76824951171875,284.01031494140625,281.23846435546875,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643646189942,1.6972653282820711e-09,0.0009643629309721,-0.0034977558534592,0.0,0.0,0.0,-0.0056542186066508,60.0,-3.5840890407562256,-0.0,-6.340767555457205e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,9.050617518369108e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.5307404990308e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,7.039374759187922e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,9.530735405860467e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004520970687735,287.2171630859375,294.1499938964844,281.45526123046875,280.76824951171875,284.01031494140625,281.23846435546875,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643646189942,1.6972653282820711e-09,0.0009643629309721,-0.0034977558534592,0.0,0.0,0.0,-0.0056542186066508,60.0,-3.5840890407562256,-0.0,-6.340767555457205e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.048121864907444e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.528112423140556e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.037434261292219e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.528108057565988e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0004519723879639,287.21343994140625,294.1499938964844,281.4955749511719,280.79229736328125,283.9670715332031,281.248779296875,286.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.666130788890996e-09,0.0009640964563004,-0.0034161703661084,0.0,0.0,0.0,-0.0056387824006378,60.0,-3.5514464378356934,-0.0,-6.337266711398115e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.048121864907444e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.528112423140556e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.037434261292219e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.528108057565988e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0004519723879639,287.21343994140625,294.1499938964844,281.4955749511719,280.79229736328125,283.9670715332031,281.248779296875,286.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.666130788890996e-09,0.0009640964563004,-0.0034161703661084,0.0,0.0,0.0,-0.0056387824006378,60.0,-3.5514464378356934,-0.0,-6.337266711398115e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.045189653988928e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.525023779133336e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,7.035153248580173e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.525019413558766e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,0.0004518259083852,287.2097473144531,294.1499938964844,281.5359191894531,280.8162536621094,283.9252624511719,281.2601013183594,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295521598763683e-09,0.0009637838811613,-0.0033203188795596,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.521923303604126,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.045189653988928e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.525023779133336e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,7.035153248580173e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.525019413558766e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,0.0004518259083852,287.2097473144531,294.1499938964844,281.5359191894531,280.8162536621094,283.9252624511719,281.2601013183594,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295521598763683e-09,0.0009637838811613,-0.0033203188795596,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.521923303604126,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.034996037371457e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.514290286460891e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,7.027225365163758e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,9.514285920886324e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.0004513167368713,287.2060546875,294.1499938964844,281.57623291015625,280.8401184082031,283.8848876953125,281.271484375,286.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.490996599197388,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.034996037371457e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.514290286460891e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,7.027225365163758e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,9.514285920886324e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.0004513167368713,287.2060546875,294.1499938964844,281.57623291015625,280.8401184082031,283.8848876953125,281.271484375,286.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.490996599197388,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,9.027237683767451e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,9.506120113655923e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,7.021190685918555e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,9.506115748081356e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,0.000450929190265,287.2042236328125,294.1499938964844,281.5963439941406,280.8520202636719,283.865234375,281.2767944335937,286.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.405831784317968e-09,0.000961871293839,-0.0027340746019035,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.4747447967529297,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,9.01484745554626e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,9.49307213886641e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,7.011553680058569e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,9.49306777329184e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,0.0004503102682065,287.2024230957031,294.1499938964844,281.6163635253906,280.8639221191406,283.8459777832031,281.2812194824219,286.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446168915038e-09,0.0009605510858818,-0.0023295162245631,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.457244396209717,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,9.002737351693213e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,9.48031956795603e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,7.002134225331247e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,9.480315202381462e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,0.0004497053450904,287.19952392578125,294.1499938964844,281.65625,280.8877258300781,283.810791015625,281.28765869140625,286.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007427931413985,8.83715822741493e-10,0.0007427922682836,-0.0015805099392309,0.0,0.0,0.0,-0.0041721360757946,60.0,-3.17751145362854,-0.0,-6.273833008663132e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,9.002737351693213e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,9.48031956795603e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,7.002134225331247e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,9.480315202381462e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,0.0004497053450904,287.19952392578125,294.1499938964844,281.65625,280.8877258300781,283.810791015625,281.28765869140625,286.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007427931413985,8.83715822741493e-10,0.0007427922682836,-0.0015805099392309,0.0,0.0,0.0,-0.0041721360757946,60.0,-3.17751145362854,-0.0,-6.273833008663132e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,3.839496275759302e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,4.0431761590298265e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,2.9862772862543352e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,4.043174340040423e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,0.0001917907939059,287.2002868652344,294.1499938964844,281.69580078125,280.9114990234375,283.7914123535156,281.2934265136719,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004211523628327,5.237553168946363e-10,0.0004211518389638,-0.0009558094898238,0.0,0.0,0.0,-0.0023703949991613,60.0,-2.040501117706299,-0.0,-1.141122307757314e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,3.839496275759302e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,4.0431761590298265e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,2.9862772862543352e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,4.043174340040423e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,0.0001917907939059,287.2002868652344,294.1499938964844,281.69580078125,280.9114990234375,283.7914123535156,281.2934265136719,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004211523628327,5.237553168946363e-10,0.0004211518389638,-0.0009558094898238,0.0,0.0,0.0,-0.0023703949991613,60.0,-2.040501117706299,-0.0,-1.141122307757314e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,2.392254100413993e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,2.519159897929057e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,1.8606435332912952e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,2.519158806535416e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,0.0001194980432046,287.2045288085937,294.1499938964844,281.7348937988281,280.935302734375,283.7860107421875,281.3043212890625,286.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002564243623055,3.203429188580741e-10,0.0002564240421634,-0.0005857630167156,0.0,0.0,0.0,-0.0014441332314163,60.0,-1.2197290658950806,-0.0,-4.4299439672101926e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,2.392254100413993e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,2.519159897929057e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,1.8606435332912952e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,2.519158806535416e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,0.0001194980432046,287.2045288085937,294.1499938964844,281.7348937988281,280.935302734375,283.7860107421875,281.3043212890625,286.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002564243623055,3.203429188580741e-10,0.0002564240421634,-0.0005857630167156,0.0,0.0,0.0,-0.0014441332314163,60.0,-1.2197290658950806,-0.0,-4.4299439672101926e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,1.634697946428787e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,1.721416447253432e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,1.271432756766444e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,1.7214157196576707e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,8.165654435288161e-05,287.2081298828125,294.1499938964844,281.7734069824219,280.9591979980469,283.7845458984375,281.3144836425781,286.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001724310277495,2.1610400968707919e-10,0.0001724308094708,-0.0003957103472203,0.0,0.0,0.0,-0.0009715224150568,60.0,-0.7624770998954773,-0.0,-2.068514914910224e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,1.634697946428787e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,1.721416447253432e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,1.271432756766444e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,1.7214157196576707e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,8.165654435288161e-05,287.2081298828125,294.1499938964844,281.7734069824219,280.9591979980469,283.7845458984375,281.3144836425781,286.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001724310277495,2.1610400968707919e-10,0.0001724308094708,-0.0003957103472203,0.0,0.0,0.0,-0.0009715224150568,60.0,-0.7624770998954773,-0.0,-2.068514914910224e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,1.381177662551636e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,1.4544471923727542e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,1.074250121746445e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,1.454446555726463e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,6.899268191773444e-05,287.20928955078125,294.1499938964844,281.7924499511719,280.97119140625,283.78436279296875,281.3184509277344,286.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000147168742842,1.8407093904659888e-10,0.0001471685536671,-0.0003367571916896,0.0,0.0,0.0,-0.0008289595134556,60.0,-0.6325270533561707,-0.0,-1.4766673439581262e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,1.169667848444078e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,1.2317171240283642e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.09742357180221e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,1.2317165783315431e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,5.842732934979722e-05,287.21026611328125,294.1499938964844,281.811279296875,280.9831848144531,283.7842712402344,281.32159423828125,286.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124631813378,1.5588293156287847e-10,0.000124631653307,-0.0002851872413884,0.0,0.0,0.0,-0.000702015357092,60.0,-0.5312852263450623,-0.0,-1.0590310850489e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,7.698320587223861e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,8.106705536192749e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,5.987586973787984e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,8.106701898213942e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,3.8454702007584274e-05,287.2115173339844,294.1499938964844,281.8484191894531,281.00732421875,283.78424072265625,281.32574462890625,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-8.202841127058491e-05,1.025967366619085e-10,8.202830940717831e-05,-0.0001877002796391,0.0,0.0,0.0,-0.000462042458821,60.0,-0.3647242188453674,-0.0,-4.5874939957890604e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,7.698320587223861e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,8.106705536192749e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,5.987586973787984e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,8.106701898213942e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,3.8454702007584274e-05,287.2115173339844,294.1499938964844,281.8484191894531,281.00732421875,283.78424072265625,281.32574462890625,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-8.202841127058491e-05,1.025967366619085e-10,8.202830940717831e-05,-0.0001877002796391,0.0,0.0,0.0,-0.000462042458821,60.0,-0.3647242188453674,-0.0,-4.5874939957890604e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,4.212820385873783e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,4.436304607224884e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,3.2766406548034865e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,4.436302333488129e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,2.1043908418505453e-05,287.21197509765625,294.1499938964844,281.8847045898437,281.0316162109375,283.78424072265625,281.3274841308594,286.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.488940248847939e-05,5.614516490615173e-11,4.488934791879728e-05,-0.0001027173202601,0.0,0.0,0.0,-0.0002528490149416,60.0,-0.2251376062631607,-0.0,-1.373818697691931e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,4.212820385873783e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,4.436304607224884e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,3.2766406548034865e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,4.436302333488129e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,2.1043908418505453e-05,287.21197509765625,294.1499938964844,281.8847045898437,281.0316162109375,283.78424072265625,281.3274841308594,286.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.488940248847939e-05,5.614516490615173e-11,4.488934791879728e-05,-0.0001027173202601,0.0,0.0,0.0,-0.0002528490149416,60.0,-0.2251376062631607,-0.0,-1.373818697691931e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,1.8594656694403968e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,1.9581077594921226e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,1.4462522130997968e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,1.958106849997421e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,9.28841564018512e-06,287.2120056152344,294.1499938964844,281.9200439453125,281.0561218261719,283.78424072265625,281.327880859375,286.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.981357127078809e-05,2.4781657628758502e-11,1.981354580493644e-05,-4.533791798166931e-05,0.0,0.0,0.0,-0.0001116040948545,60.0,-0.1180593818426132,-0.0,-2.6764545441038123e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,1.8594656694403968e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,1.9581077594921226e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,1.4462522130997968e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,1.958106849997421e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,9.28841564018512e-06,287.2120056152344,294.1499938964844,281.9200439453125,281.0561218261719,283.78424072265625,281.327880859375,286.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.981357127078809e-05,2.4781657628758502e-11,1.981354580493644e-05,-4.533791798166931e-05,0.0,0.0,0.0,-0.0001116040948545,60.0,-0.1180593818426132,-0.0,-2.6764545441038123e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,6.362270710269513e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,6.699780215058126e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,4.948436753693386e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,6.699777372887183e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,3.178085762556293e-06,287.2119140625,294.1499938964844,281.954345703125,281.08087158203125,283.78424072265625,281.327880859375,286.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.779408977308776e-06,8.479288451934686e-12,6.779400337109109e-06,-1.5512763638980687e-05,0.0,0.0,0.0,-3.818643745034933e-05,60.0,-0.050894908607006,-0.0,-3.1333423269191973e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,6.362270710269513e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,6.699780215058126e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,4.948436753693386e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,6.699777372887183e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,3.178085762556293e-06,287.2119140625,294.1499938964844,281.954345703125,281.08087158203125,283.78424072265625,281.327880859375,286.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.779408977308776e-06,8.479288451934686e-12,6.779400337109109e-06,-1.5512763638980687e-05,0.0,0.0,0.0,-3.818643745034933e-05,60.0,-0.050894908607006,-0.0,-3.1333423269191973e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,3.148531959595857e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,3.315557250971324e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,2.448860243475792e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,3.315555829885853e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,1.572756787027174e-06,287.2119140625,294.1499938964844,281.9710693359375,281.0933532714844,283.78424072265625,281.327880859375,286.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3549963518453296e-06,4.196198943873242e-12,3.354992031745496e-06,-7.676940185774583e-06,0.0,0.0,0.0,-1.889769919216633e-05,60.0,-0.0302748065441846,-0.0,-7.673610553406155e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,1.387590913282111e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,1.461200724861556e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,1.0792382454383188e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,1.4612000143188197e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,6.931304028512386e-07,287.2119140625,294.1499938964844,281.9875183105469,281.1059265136719,283.78424072265625,281.327880859375,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4785924804527897e-06,1.8493084667781097e-12,1.478590661463386e-06,-3.383325292816153e-06,0.0,0.0,0.0,-8.328468538820744e-06,60.0,-0.0174889340996742,-0.0,-1.4904124755101694e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
