time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,1.829128493113785e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,1.926161097287604e-08,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,1.4226565703268081e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,1.9261602091091845e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,9.136874723481014e-08,287.2118530273437,294.1499938964844,282.0194091796875,281.1312866210937,283.7842102050781,281.3278503417969,286.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.949714487636811e-07,2.4385476819245577e-13,1.9497120717915093e-07,-4.460944467155059e-07,0.0,0.0,0.0,-1.0982039384543896e-06,60.0,-0.0041802204214036,-0.0,-2.589834152932598e-15,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,1.829128493113785e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,1.926161097287604e-08,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,1.4226565703268081e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,1.9261602091091845e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,9.136874723481014e-08,287.2118530273437,294.1499938964844,282.0194091796875,281.1312866210937,283.7842102050781,281.3278503417969,286.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.949714487636811e-07,2.4385476819245577e-13,1.9497120717915093e-07,-4.460944467155059e-07,0.0,0.0,0.0,-1.0982039384543896e-06,60.0,-0.0041802204214036,-0.0,-2.589834152932598e-15,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,1.3355037908890918e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,1.4063503139816191e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,1.0387259802291382e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,1.4063497588701068e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,6.67111754726335e-10,287.2118530273437,294.1499938964844,282.04998779296875,281.1570129394531,283.7842102050781,281.3278503417969,286.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.424020346085797e-09,1.7614026844747126e-15,1.4240185697289576e-09,-3.2584488440789983e-09,0.0,0.0,0.0,-8.018105290830135e-09,60.0,-0.0009121060720644,-0.0,-1.380618726078702e-19,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,1.3355037908890918e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,1.4063503139816191e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,1.0387259802291382e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,1.4063497588701068e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,6.67111754726335e-10,287.2118530273437,294.1499938964844,282.04998779296875,281.1570129394531,283.7842102050781,281.3278503417969,286.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.424020346085797e-09,1.7614026844747126e-15,1.4240185697289576e-09,-3.2584488440789983e-09,0.0,0.0,0.0,-8.018105290830135e-09,60.0,-0.0009121060720644,-0.0,-1.380618726078702e-19,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,1.0513637960229973e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,1.1071372263415924e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,8.177280186316693e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,1.1071366934345406e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,5.251779811032976e-08,287.2118530273437,294.1499938964844,282.0767517089844,281.18017578125,283.7842102050781,281.3278503417969,286.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1201053240483817e-07,1.4011436054364034e-13,1.1201039029629101e-07,-2.563198790994648e-07,0.0,0.0,0.0,-6.3094194047153e-07,60.0,-0.0003453587705735,-0.0,-8.556371079325095e-16,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,1.0513637960229973e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,1.1071372263415924e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,8.177280186316693e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,1.1071366934345406e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,5.251779811032976e-08,287.2118530273437,294.1499938964844,282.0767517089844,281.18017578125,283.7842102050781,281.3278503417969,286.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1201053240483817e-07,1.4011436054364034e-13,1.1201039029629101e-07,-2.563198790994648e-07,0.0,0.0,0.0,-6.3094194047153e-07,60.0,-0.0003453587705735,-0.0,-8.556371079325095e-16,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,7.850306360523973e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,8.266754036867496e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,6.105798178168699e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,8.266749773611083e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,3.921390145933401e-07,287.2118225097656,294.1499938964844,282.0975036621094,281.1980895996094,283.7842102050781,281.3278503417969,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.364363566215616e-07,1.046191887461856e-12,8.364352765966032e-07,-1.9139886262564687e-06,0.0,0.0,0.0,-4.711400833912194e-06,60.0,-0.0012579357717186,-0.0,-4.7704211186740814e-14,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,7.850306360523973e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,8.266754036867496e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,6.105798178168699e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,8.266749773611083e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,3.921390145933401e-07,287.2118225097656,294.1499938964844,282.0975036621094,281.1980895996094,283.7842102050781,281.3278503417969,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.364363566215616e-07,1.046191887461856e-12,8.364352765966032e-07,-1.9139886262564687e-06,0.0,0.0,0.0,-4.711400833912194e-06,60.0,-0.0012579357717186,-0.0,-4.7704211186740814e-14,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,1.75026471538331e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,1.8431137505103842e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,1.3613180271931924e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,1.8431128978591005e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,8.742933914618334e-07,287.2118225097656,294.1499938964844,282.10577392578125,281.2052001953125,283.7842102050781,281.3278503417969,286.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8648825061973184e-06,2.3324972595745175e-12,1.864880232460564e-06,-4.267347776476527e-06,0.0,0.0,0.0,-1.0504358215257524e-05,60.0,-0.0031567707192152,-0.0,-2.371324436725025e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,3.483712873730838e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,3.668518786525965e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,2.709556383706513e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,3.668517081223399e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,1.7401865761712545e-06,287.2117919921875,294.1499938964844,282.1127014160156,281.2111511230469,283.7842102050781,281.32781982421875,286.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.711855242727325e-06,4.642610081095899e-12,3.71185046788014e-06,-8.493704626744147e-06,0.0,0.0,0.0,-2.0907828002236784e-05,60.0,-0.006870140787214,-0.0,-9.39438197372633e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,1.010998403216945e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,1.0646303962857928e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,7.86332691404823e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,1.064629941538442e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,5.050145773566328e-06,287.2117614746094,294.1499938964844,282.122802734375,281.2197265625,283.7842102050781,281.3278503417969,286.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772162568173371e-05,1.3473352641901748e-11,1.0772148925752845e-05,-2.4649498300277628e-05,0.0,0.0,0.0,-6.067656795494258e-05,60.0,-0.0223156623542308,-0.0,-7.911966221074707e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,1.010998403216945e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,1.0646303962857928e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,7.86332691404823e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,1.064629941538442e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,5.050145773566328e-06,287.2117614746094,294.1499938964844,282.122802734375,281.2197265625,283.7842102050781,281.3278503417969,286.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772162568173371e-05,1.3473352641901748e-11,1.0772148925752845e-05,-2.4649498300277628e-05,0.0,0.0,0.0,-6.067656795494258e-05,60.0,-0.0223156623542308,-0.0,-7.911966221074707e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,2.12106283470348e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,2.2335823359753704e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,1.6497168644491469e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,2.2335814264806686e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,1.0595147614367306e-05,287.2117919921875,294.1499938964844,282.1282653808594,281.2242431640625,283.7842102050781,281.3280334472656,286.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.260001201648265e-05,2.8267029342221583e-11,2.2599982912652194e-05,-5.17145854246337e-05,0.0,0.0,0.0,-0.0001272994559258,60.0,-0.0525095351040363,-0.0,-3.482496235829302e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,2.12106283470348e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,2.2335823359753704e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,1.6497168644491469e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,2.2335814264806686e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,1.0595147614367306e-05,287.2117919921875,294.1499938964844,282.1282653808594,281.2242431640625,283.7842102050781,281.3280334472656,286.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.260001201648265e-05,2.8267029342221583e-11,2.2599982912652194e-05,-5.17145854246337e-05,0.0,0.0,0.0,-0.0001272994559258,60.0,-0.0525095351040363,-0.0,-3.482496235829302e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,3.421850806262228e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,3.603375034799683e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,2.661441612872295e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,3.603373443183955e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,1.709285243123304e-05,287.2119140625,294.1499938964844,282.1295166015625,281.22509765625,283.7842102050781,281.3285217285156,286.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.646013647085056e-05,4.560262237274237e-11,3.646009281510487e-05,-8.342997170984745e-05,0.0,0.0,0.0,-0.000205369608011,60.0,-0.092531993985176,-0.0,-9.063703260148159e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,3.421850806262228e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,3.603375034799683e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,2.661441612872295e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,3.603373443183955e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,1.709285243123304e-05,287.2119140625,294.1499938964844,282.1295166015625,281.22509765625,283.7842102050781,281.3285217285156,286.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.646013647085056e-05,4.560262237274237e-11,3.646009281510487e-05,-8.342997170984745e-05,0.0,0.0,0.0,-0.000205369608011,60.0,-0.092531993985176,-0.0,-9.063703260148159e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,5.420465186034562e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,5.7080133046838455e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,4.215920853312127e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,5.70801057619974e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,2.707634484977461e-05,287.2120666503906,294.1499938964844,282.12701416015625,281.2226257324219,283.78424072265625,281.3296203613281,286.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.775539466412738e-05,7.223775744247263e-11,5.775532190455124e-05,-0.0001321589807048,0.0,0.0,0.0,-0.0003253197646699,60.0,-0.1475695222616195,-0.0,-2.274346683206473e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,5.420465186034562e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,5.7080133046838455e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,4.215920853312127e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,5.70801057619974e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,2.707634484977461e-05,287.2120666503906,294.1499938964844,282.12701416015625,281.2226257324219,283.78424072265625,281.3296203613281,286.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.775539466412738e-05,7.223775744247263e-11,5.775532190455124e-05,-0.0001321589807048,0.0,0.0,0.0,-0.0003253197646699,60.0,-0.1475695222616195,-0.0,-2.274346683206473e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,7.277808435901534e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,7.663886208320037e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,5.6605222198413685e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,7.66388257034123e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,3.635415851022117e-05,287.21240234375,294.1499938964844,282.1244812011719,281.2203063964844,283.7842712402344,281.3308410644531,286.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.75453299866058e-05,9.699013120423315e-11,7.754523539915681e-05,-0.0001774434931576,0.0,0.0,0.0,-0.0004367909277789,60.0,-0.1920234113931656,-0.0,-4.100008665908206e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,1.0113581083714962e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,1.0650092008290812e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,7.86612417869037e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,1.0650087460817304e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,5.051942571299151e-05,287.2130432128906,294.1499938964844,282.1211853027344,281.21728515625,283.7842712402344,281.3329467773437,286.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077604756574,1.3478183846782343e-10,0.0001077603374142,-0.000246583513217,0.0,0.0,0.0,-0.0006069843075238,60.0,-0.2595100700855255,-0.0,-7.91759768858924e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,1.891227475425694e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,1.991554381675087e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,1.4709557945025152e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,1.991553472180385e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,9.44707207963802e-05,287.2154541015625,294.1499938964844,282.1124572753906,281.2094116210937,283.7840270996094,281.34136962890625,286.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015111676882,2.5204086040453433e-10,0.0002015109203057,-0.0004611088661476,0.0,0.0,0.0,-0.0011350557906553,60.0,-0.4894707798957824,-0.0,-2.768668849739697e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,1.891227475425694e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,1.991554381675087e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,1.4709557945025152e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,1.991553472180385e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,9.44707207963802e-05,287.2154541015625,294.1499938964844,282.1124572753906,281.2094116210937,283.7840270996094,281.34136962890625,286.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015111676882,2.5204086040453433e-10,0.0002015109203057,-0.0004611088661476,0.0,0.0,0.0,-0.0011350557906553,60.0,-0.4894707798957824,-0.0,-2.768668849739697e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,3.035471854673233e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,3.196499528712593e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,2.36092437262414e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,3.19649807352107e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,0.0001516280899522,287.2197570800781,294.1499938964844,282.101318359375,281.1994323730469,283.7818298339844,281.3545227050781,286.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234328469261,4.045345169956249e-10,0.0003234324394725,-0.0007400956237688,0.0,0.0,0.0,-0.0018218074692413,60.0,-0.8349659442901611,-0.0,-7.132404000742554e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,3.035471854673233e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,3.196499528712593e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,2.36092437262414e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,3.19649807352107e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,0.0001516280899522,287.2197570800781,294.1499938964844,282.101318359375,281.1994323730469,283.7818298339844,281.3545227050781,286.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234328469261,4.045345169956249e-10,0.0003234324394725,-0.0007400956237688,0.0,0.0,0.0,-0.0018218074692413,60.0,-0.8349659442901611,-0.0,-7.132404000742554e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,3.5448287235340104e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,3.7328765756683424e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,2.7570909878704697e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,3.73287512047682e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0001770715171005,287.2239990234375,294.1499938964844,282.0881652832031,281.187744140625,283.7770080566406,281.3671264648437,286.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799970436375,4.747113813152737e-10,0.0003799965779762,-0.0008680276223458,0.0,0.0,0.0,-0.0021400686819106,60.0,-1.1163476705551147,-0.0,-9.72688862788118e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,3.5448287235340104e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,3.7328765756683424e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,2.7570909878704697e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,3.73287512047682e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0001770715171005,287.2239990234375,294.1499938964844,282.0881652832031,281.187744140625,283.7770080566406,281.3671264648437,286.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799970436375,4.747113813152737e-10,0.0003799965779762,-0.0008680276223458,0.0,0.0,0.0,-0.0021400686819106,60.0,-1.1163476705551147,-0.0,-9.72688862788118e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,2.910816692747176e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,3.065231430809945e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,2.2639704184257425e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,3.065229975618422e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,0.0001454013108741,287.2254943847656,294.1499938964844,282.0734558105469,281.1746826171875,283.7664794921875,281.37750244140625,286.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004235427768435,5.014945680947847e-10,0.0004235422820784,-0.0008948952890932,0.0,0.0,0.0,-0.0023683730978518,60.0,-1.342068791389465,-0.0,-6.558628307118397e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,2.910816692747176e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,3.065231430809945e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,2.2639704184257425e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,3.065229975618422e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,0.0001454013108741,287.2254943847656,294.1499938964844,282.0734558105469,281.1746826171875,283.7664794921875,281.37750244140625,286.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004235427768435,5.014945680947847e-10,0.0004235422820784,-0.0008948952890932,0.0,0.0,0.0,-0.0023683730978518,60.0,-1.342068791389465,-0.0,-6.558628307118397e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,3.8911468436708674e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,4.097566852578893e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,3.026450031029526e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,4.09756503358949e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.000194370833924,287.2356262207031,294.1499938964844,282.065673828125,281.16778564453125,283.76397705078125,281.3912353515625,286.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004173406341578,5.213086629041186e-10,0.0004173401102889,-0.0009531889809295,0.0,0.0,0.0,-0.0023503478150814,60.0,-1.3665151596069336,-0.0,-1.1720293180417233e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,4.366864959592931e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,4.598520899889991e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,3.3964530302910134e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,4.598518717102706e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,0.000218133922317,287.2387390136719,294.1499938964844,282.05767822265625,281.16070556640625,283.759521484375,281.3966369628906,286.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005153089878149,6.320626799727336e-10,0.0005153083475306,-0.0011463947594165,0.0,0.0,0.0,-0.0028949547559022,60.0,-1.4544585943222046,-0.0,-1.4761233124716e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.003791637951508e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.481429879087956e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,7.002954225754365e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,9.481425513513386e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0004497579939197,287.2380676269531,294.1499938964844,282.04119873046875,281.1461486816406,283.7387084960937,281.41754150390625,286.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592408896423,1.1134172472893056e-09,0.0009592397836968,-0.001967949559912,0.0,0.0,0.0,-0.005364122800529,60.0,-2.3579890727996826,-0.0,-6.27528962127144e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.003791637951508e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.481429879087956e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,7.002954225754365e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,9.481425513513386e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0004497579939197,287.2380676269531,294.1499938964844,282.04119873046875,281.1461486816406,283.7387084960937,281.41754150390625,286.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592408896423,1.1134172472893056e-09,0.0009592397836968,-0.001967949559912,0.0,0.0,0.0,-0.005364122800529,60.0,-2.3579890727996826,-0.0,-6.27528962127144e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,9.016274998430164e-05,297.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.4945753517095e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,7.012663991190493e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,9.494571713730692e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,0.0004503816016949,287.2337341308594,294.1499938964844,282.0245361328125,281.1314392089844,283.7090148925781,281.4315185546875,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889584664255,1.3975035573210442e-09,0.0010889570694416,-0.0025850951205939,0.0,0.0,0.0,-0.0061447857879102,60.0,-3.1295344829559326,-0.0,-6.2926986288403e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,9.016274998430164e-05,297.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.4945753517095e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,7.012663991190493e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,9.494571713730692e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,0.0004503816016949,287.2337341308594,294.1499938964844,282.0245361328125,281.1314392089844,283.7090148925781,281.4315185546875,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889584664255,1.3975035573210442e-09,0.0010889570694416,-0.0025850951205939,0.0,0.0,0.0,-0.0061447857879102,60.0,-3.1295344829559326,-0.0,-6.2926986288403e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,9.032374509843066e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,9.511529060546307e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,7.025185186648741e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.51152469497174e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,0.0004511857696343,287.229736328125,294.1499938964844,282.0080871582031,281.116943359375,283.6801147460937,281.44940185546875,286.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624168742448,1.4695792360797102e-09,0.0009624153608456,-0.0029011217411607,0.0,0.0,0.0,-0.0055413413792848,60.0,-3.1539177894592285,-0.0,-6.31518659588437e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,9.032374509843066e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,9.511529060546307e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,7.025185186648741e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.51152469497174e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,0.0004511857696343,287.229736328125,294.1499938964844,282.0080871582031,281.116943359375,283.6801147460937,281.44940185546875,286.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624168742448,1.4695792360797102e-09,0.0009624153608456,-0.0029011217411607,0.0,0.0,0.0,-0.0055413413792848,60.0,-3.1539177894592285,-0.0,-6.31518659588437e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,9.032710659084842e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,9.511882672086358e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,7.02544639352709e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,9.511879034107552e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,0.0004512025625444,287.2257080078125,294.1499938964844,281.9923095703125,281.10308837890625,283.6514892578125,281.4687805175781,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624530794098,1.4737283615673391e-09,0.0009624516242183,-0.0029119935352355,0.0,0.0,0.0,-0.0055434023961424,60.0,-3.161630630493164,-0.0,-6.31565271191903e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,9.032710659084842e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,9.511882672086358e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,7.02544639352709e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,9.511879034107552e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,0.0004512025625444,287.2257080078125,294.1499938964844,281.9923095703125,281.10308837890625,283.6514892578125,281.4687805175781,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624530794098,1.4737283615673391e-09,0.0009624516242183,-0.0029119935352355,0.0,0.0,0.0,-0.0055434023961424,60.0,-3.161630630493164,-0.0,-6.31565271191903e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
