time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.026588668348268e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.505436173640192e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,7.020685006864369e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,9.505431808065624e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0004508967685978,287.2237243652344,294.1499938964844,281.9848022460937,281.09649658203125,283.6372375488281,281.4772033691406,286.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961800571531,1.3974391643856166e-09,0.0009617991745471,-0.0027120828162878,0.0,0.0,0.0,-0.0055055818520486,60.0,-3.165085792541504,-0.0,-6.307092803581328e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,9.024894097819924e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,9.503652108833194e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,7.01936733094044e-05,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.503647743258624e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0004508121346589,287.22174072265625,294.1499938964844,281.9776306152344,281.0902099609375,283.6230773925781,281.4847717285156,286.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.3763111761377902e-09,0.0009616179740987,-0.0026567184831947,0.0,0.0,0.0,-0.0054951054044067,60.0,-3.168302059173584,-0.0,-6.304723143557568e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,9.046805644175038e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,9.526724898023532e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,7.036409078864381e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.526721260044724e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0004519066424109,287.2177734375,294.1499938964844,281.96453857421875,281.0787658691406,283.59490966796875,281.5018615722656,286.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649256509139718e-09,0.0009639509953558,-0.0033719537314027,0.0,0.0,0.0,-0.0056304112076759,60.0,-3.179337501525879,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,9.046805644175038e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,9.526724898023532e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,7.036409078864381e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.526721260044724e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0004519066424109,287.2177734375,294.1499938964844,281.96453857421875,281.0787658691406,283.59490966796875,281.5018615722656,286.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649256509139718e-09,0.0009639509953558,-0.0033719537314027,0.0,0.0,0.0,-0.0056304112076759,60.0,-3.179337501525879,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.086385398404671e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.56840449362062e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,7.067193655529991e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,9.568400855641812e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,0.0004538837238214,287.2138061523437,294.1499938964844,281.95343017578125,281.069091796875,283.56689453125,281.52618408203125,286.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423356422189954e-09,0.0009681673254817,-0.0046640201471745,0.0,0.0,0.0,-0.0058748517185449,60.0,-3.197627782821656,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.086385398404671e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.56840449362062e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,7.067193655529991e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,9.568400855641812e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,0.0004538837238214,287.2138061523437,294.1499938964844,281.95343017578125,281.069091796875,283.56689453125,281.52618408203125,286.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423356422189954e-09,0.0009681673254817,-0.0046640201471745,0.0,0.0,0.0,-0.0058748517185449,60.0,-3.197627782821656,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,9.120853064814582e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,9.604701335774736e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,7.09400192135945e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,9.604696970200166e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,0.0004556054773274,287.2098388671875,294.1499938964844,281.9447631835937,281.06158447265625,283.5390930175781,281.5574035644531,286.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571730162159724e-09,0.0009718397632241,-0.0057891877368092,0.0,0.0,0.0,-0.0060877245850861,60.0,-3.216480016708374,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,9.120853064814582e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,9.604701335774736e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,7.09400192135945e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,9.604696970200166e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,0.0004556054773274,287.2098388671875,294.1499938964844,281.9447631835937,281.06158447265625,283.5390930175781,281.5574035644531,286.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571730162159724e-09,0.0009718397632241,-0.0057891877368092,0.0,0.0,0.0,-0.0060877245850861,60.0,-3.216480016708374,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.115807188209146e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.599386976333336e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,7.090077269822359e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.599383338354528e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0004553534090518,287.2059020996094,294.1499938964844,281.9389953613281,281.0566711425781,283.5116271972656,281.58843994140625,286.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2253103256225586,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.115807188209146e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.599386976333336e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,7.090077269822359e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.599383338354528e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0004553534090518,287.2059020996094,294.1499938964844,281.9389953613281,281.0566711425781,283.5116271972656,281.58843994140625,286.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2253103256225586,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,9.10883682081476e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,9.592046990292148e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,7.08465522620827e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,9.59204335231334e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,0.0004550052108243,287.2039489746094,294.1499938964844,281.93731689453125,281.0552978515625,283.498046875,281.6021728515625,286.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.225862741470337,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,9.100062743527816e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,9.582807979313655e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,7.077831833157688e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,9.58280434133485e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,0.0004545669653452,287.20196533203125,294.1499938964844,281.9365539550781,281.0547180175781,283.4845886230469,281.6145935058594,286.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.224630355834961,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,9.086159843718632e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,9.568167297402395e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,9.56816365942359e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,0.0004538724606391,287.1980895996094,294.1499938964844,281.9378967285156,281.05615234375,283.4580383300781,281.6360778808594,286.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436349637,-0.0046562831848859,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2192184925079346,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,9.086159843718632e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,9.568167297402395e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,9.56816365942359e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,0.0004538724606391,287.1980895996094,294.1499938964844,281.9378967285156,281.05615234375,283.4580383300781,281.6360778808594,286.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436349637,-0.0046562831848859,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2192184925079346,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.087540092878044e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.569620306137948e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,7.068091508699581e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803649902344,0.0,0.0,9.569616668159142e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,0.0004539414076134,287.1942138671875,294.1499938964844,281.94342041015625,281.0613098144531,283.4320373535156,281.6553955078125,286.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156543388309728e-09,0.0009682898526079,-0.0047012488357722,0.0,0.0,0.0,-0.0058819004334509,60.0,-3.2139780521392822,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.087540092878044e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.569620306137948e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,7.068091508699581e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803649902344,0.0,0.0,9.569616668159142e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,0.0004539414076134,287.1942138671875,294.1499938964844,281.94342041015625,281.0613098144531,283.4320373535156,281.6553955078125,286.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156543388309728e-09,0.0009682898526079,-0.0047012488357722,0.0,0.0,0.0,-0.0058819004334509,60.0,-3.2139780521392822,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,9.10292728804052e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.585824591340496e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,7.080059731379151e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,9.58582095336169e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,0.0004547100688796,287.1903381347656,294.1499938964844,281.9536437988281,281.07061767578125,283.4065856933594,281.675537109375,286.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310176074,2.3482207289760022e-09,0.0009699286310933,-0.0052035148255527,0.0,0.0,0.0,-0.005976921878755,60.0,-3.210859060287476,-0.0,-6.414188646886032e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,9.10292728804052e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.585824591340496e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,7.080059731379151e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,9.58582095336169e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,0.0004547100688796,287.1903381347656,294.1499938964844,281.9536437988281,281.07061767578125,283.4065856933594,281.675537109375,286.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310176074,2.3482207289760022e-09,0.0009699286310933,-0.0052035148255527,0.0,0.0,0.0,-0.005976921878755,60.0,-3.210859060287476,-0.0,-6.414188646886032e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,9.121439506998286e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,9.605317609384656e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,7.094457396306098e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,9.60531469900161e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,0.0004556347557809,287.1864929199219,294.1499938964844,281.9689636230469,281.0844421386719,283.3817443847656,281.6979064941406,286.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032095745,2.578818714127351e-09,0.0009719006484374,-0.005807761568576,0.0,0.0,0.0,-0.0060912398621439,60.0,-3.207498550415039,-0.0,-6.440298960797008e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,9.121439506998286e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,9.605317609384656e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,7.094457396306098e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,9.60531469900161e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,0.0004556347557809,287.1864929199219,294.1499938964844,281.9689636230469,281.0844421386719,283.3817443847656,281.6979064941406,286.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032095745,2.578818714127351e-09,0.0009719006484374,-0.005807761568576,0.0,0.0,0.0,-0.0060912398621439,60.0,-3.207498550415039,-0.0,-6.440298960797008e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,9.128609235631302e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,9.612867870600894e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27471923828125,0.0,0.0,7.100033690221608e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,9.612864232622088e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,0.0004559929075185,287.1845703125,294.1499938964844,281.9786682128906,281.0931701660156,283.36962890625,281.7099609375,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726671269163,2.6681279408080627e-09,0.0009726644493639,-0.0060417815111577,0.0,0.0,0.0,-0.0061355154030025,60.0,-3.204350233078003,-0.0,-6.450425615867061e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,9.133833373198286e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,9.61836994974874e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,7.104097312549129e-05,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,9.618366311769933e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,0.0004562538815662,287.18267822265625,294.1499938964844,281.9898376464844,281.1031799316406,283.357666015625,281.7223815917969,286.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732238249853,2.733202775218046e-09,0.0009732210892252,-0.0062122982926666,0.0,0.0,0.0,-0.0061677764169871,60.0,-3.19995379447937,-0.0,-6.457808865434346e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,9.136592416325584e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,9.621275239624084e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,7.106242992449552e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,9.621271601645276e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,0.0004563916882034,287.1788635253906,294.1499938964844,282.0166931152344,281.12725830078125,283.3343505859375,281.747802734375,286.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.7675450819941716e-09,0.0009735150961205,-0.006302285939455,0.0,0.0,0.0,-0.0061848033219575,60.0,-3.1860814094543457,-0.0,-6.46170761342546e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,9.136592416325584e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,9.621275239624084e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,7.106242992449552e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,9.621271601645276e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,0.0004563916882034,287.1788635253906,294.1499938964844,282.0166931152344,281.12725830078125,283.3343505859375,281.747802734375,286.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.7675450819941716e-09,0.0009735150961205,-0.006302285939455,0.0,0.0,0.0,-0.0061848033219575,60.0,-3.1860814094543457,-0.0,-6.46170761342546e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,9.128888632403688e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,9.613162546884269e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652893066406,0.0,0.0,7.100251241354272e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,9.61315890890546e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,0.0004560068773571,287.175048828125,294.1499938964844,282.04998779296875,281.1570129394531,283.3119812011719,281.773193359375,286.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697045654,2.671530552333934e-09,0.0009726943681016,-0.0060506965965032,0.0,0.0,0.0,-0.0061372062191367,60.0,-3.1645236015319824,-0.0,-6.450811440572579e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,9.128888632403688e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,9.613162546884269e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652893066406,0.0,0.0,7.100251241354272e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,9.61315890890546e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,0.0004560068773571,287.175048828125,294.1499938964844,282.04998779296875,281.1570129394531,283.3119812011719,281.773193359375,286.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697045654,2.671530552333934e-09,0.0009726943681016,-0.0060506965965032,0.0,0.0,0.0,-0.0061372062191367,60.0,-3.1645236015319824,-0.0,-6.450811440572579e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,9.11308015929535e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.596515155863015e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,9.596512245479973e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,0.0004552172031253,287.1712951660156,294.1499938964844,282.0881042480469,281.1910400390625,283.2906188964844,281.797607421875,286.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543903119297e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.135939836502075,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,9.11308015929535e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.596515155863015e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,9.596512245479973e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,0.0004552172031253,287.1712951660156,294.1499938964844,282.0881042480469,281.1910400390625,283.2906188964844,281.797607421875,286.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543903119297e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.135939836502075,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554931640625,0.0,0.0,9.094574488699436e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,9.57702795858495e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,9.577025048201904e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,0.0004542928072623,287.16754150390625,294.1499938964844,282.1290588378906,281.2275390625,283.2703552246094,281.8202819824219,286.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243954577707541e-09,0.0009690382285043,-0.0049302978441119,0.0,0.0,0.0,-0.005925238598138,60.0,-3.1029422283172607,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554931640625,0.0,0.0,9.094574488699436e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,9.57702795858495e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,9.577025048201904e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,0.0004542928072623,287.16754150390625,294.1499938964844,282.1290588378906,281.2275390625,283.2703552246094,281.8202819824219,286.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243954577707541e-09,0.0009690382285043,-0.0049302978441119,0.0,0.0,0.0,-0.005925238598138,60.0,-3.1029422283172607,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,9.086257341550664e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,9.568269160808995e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,7.067093247314915e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25250244140625,0.0,0.0,9.56826625042595e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.0004538773500826,287.1656799316406,294.1499938964844,282.1506042480469,281.2467041015625,283.2606506347656,281.8309326171875,286.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539959274,2.1403132599573382e-09,0.0009681518422439,-0.0046587190590798,0.0,0.0,0.0,-0.0058738584630191,60.0,-3.0855836868286133,-0.0,-6.390692419699917e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518310546875,0.0,0.0,9.0796900622081e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,9.561354090692475e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,7.061985525069758e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,9.561350452713668e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0004535492917057,287.163818359375,294.1499938964844,282.1728210449219,281.2664489746094,283.251220703125,281.8413391113281,286.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584802751244524e-09,0.0009674519533291,-0.0044442852959036,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.068082332611084,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,9.556581790093333e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,9.556578152114524e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,0.0004533229221124,287.1601257324219,294.1499938964844,282.2193603515625,281.3077697753906,283.23321533203125,281.8621826171875,286.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019852442487718e-09,0.0009669684222899,-0.0042962464503943,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.033782720565796,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,9.556581790093333e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,9.556578152114524e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,0.0004533229221124,287.1601257324219,294.1499938964844,282.2193603515625,281.3077697753906,283.23321533203125,281.8621826171875,286.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019852442487718e-09,0.0009669684222899,-0.0042962464503943,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.033782720565796,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,9.082441101782024e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,9.564250649418682e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,0.0004536867199931,287.15643310546875,294.1499938964844,282.26861572265625,281.3514099121094,283.21636962890625,281.88525390625,286.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0013134479522705,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,9.082441101782024e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,9.564250649418682e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,0.0004536867199931,287.15643310546875,294.1499938964844,282.26861572265625,281.3514099121094,283.21636962890625,281.88525390625,286.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0013134479522705,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,9.577529999660328e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,9.577527089277282e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,0.0004543166432995,287.1527709960937,294.1499938964844,282.3205261230469,281.3973083496094,283.2005920410156,281.912109375,286.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497677054644782e-09,0.0009690870065242,-0.0049455319531261,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.969860315322876,-0.0,-6.40305657384488e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,9.577529999660328e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,9.577527089277282e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,0.0004543166432995,287.1527709960937,294.1499938964844,282.3205261230469,281.3973083496094,283.2005920410156,281.912109375,286.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497677054644782e-09,0.0009690870065242,-0.0049455319531261,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.969860315322876,-0.0,-6.40305657384488e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,9.102460171561688e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,9.585332009010016e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,0.0004546867276076,287.1491394042969,294.1499938964844,282.37506103515625,281.44537353515625,283.1860046386719,281.9432983398437,286.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9366049766540527,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
