time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,9.102460171561688e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,9.585332009010016e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,0.0004546867276076,287.1491394042969,294.1499938964844,282.37506103515625,281.44537353515625,283.1860046386719,281.9432983398437,286.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9366049766540527,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.10391827346757e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.58686723606661e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,7.080829527694732e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,9.586863598087804e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,0.0004547595453914,287.1473083496094,294.1499938964844,282.4032897949219,281.4702453613281,283.1791687011719,281.9599609375,286.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700338123366,2.360190931582906e-09,0.0009700314258225,-0.0052348813042044,0.0,0.0,0.0,-0.0059828581288456,60.0,-2.918571949005127,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,9.095595305552706e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,9.578102617524564e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,7.074356108205393e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,9.57809970714152e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,0.0004543437971733,287.1455078125,294.1499938964844,282.43218994140625,281.49560546875,283.1726379394531,281.9766540527344,286.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691481827758,2.256488329521744e-09,0.000969145912677,-0.0049631409347057,0.0,0.0,0.0,-0.0059314547106623,60.0,-2.899163007736206,-0.0,-6.403816144029406e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,9.066143684322014e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,9.547088848194107e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23223876953125,0.0,0.0,7.051449210848659e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,9.5470852102153e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,0.0004528726276475,287.14190673828125,294.1499938964844,282.4918212890625,281.54791259765625,283.1604919433594,282.0058898925781,286.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895249809247616e-09,0.0009660077630542,-0.0040015545673668,0.0,0.0,0.0,-0.0057495338842272,60.0,-2.8529865741729736,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,9.066143684322014e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,9.547088848194107e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23223876953125,0.0,0.0,7.051449210848659e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,9.5470852102153e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,0.0004528726276475,287.14190673828125,294.1499938964844,282.4918212890625,281.54791259765625,283.1604919433594,282.0058898925781,286.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895249809247616e-09,0.0009660077630542,-0.0040015545673668,0.0,0.0,0.0,-0.0057495338842272,60.0,-2.8529865741729736,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,9.035473340190948e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,9.514790872344749e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,7.027594256214797e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271728515625,0.0,0.0,0.0004513405729085,287.1383056640625,294.1499938964844,282.5539855957031,281.6022644042969,283.149658203125,282.0283508300781,286.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8024959564208984,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,9.035473340190948e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,9.514790872344749e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,7.027594256214797e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271728515625,0.0,0.0,0.0004513405729085,287.1383056640625,294.1499938964844,282.5539855957031,281.6022644042969,283.149658203125,282.0283508300781,286.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8024959564208984,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,9.017308912007138e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,9.49566310737282e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,9.495660196989776e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,0.0004504332318902,287.134765625,294.1499938964844,282.6185607910156,281.6585388183594,283.1401062011719,282.04473876953125,286.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7518112659454346,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,9.017308912007138e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,9.49566310737282e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,9.495660196989776e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,0.0004504332318902,287.134765625,294.1499938964844,282.6185607910156,281.6585388183594,283.1401062011719,282.04473876953125,286.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7518112659454346,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,9.4990900834091e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,0.0004505957767833,287.1312561035156,294.1499938964844,282.685546875,281.7167358398437,283.13189697265625,282.06072998046875,286.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321565634704313e-09,0.000961149635259,-0.0025132612790912,0.0,0.0,0.0,-0.005467964336276,60.0,-2.7050201892852783,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,9.4990900834091e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,0.0004505957767833,287.1312561035156,294.1499938964844,282.685546875,281.7167358398437,283.13189697265625,282.06072998046875,286.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321565634704313e-09,0.000961149635259,-0.0025132612790912,0.0,0.0,0.0,-0.005467964336276,60.0,-2.7050201892852783,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,9.025142207974568e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,9.50391186052002e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,7.019558688625693e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,9.503908950136974e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,0.0004508245328906,287.1294860839844,294.1499938964844,282.7199401855469,281.7465209960937,283.1282653808594,282.0702209472656,286.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616375318728,-0.0026627264451235,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.6828224658966064,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,9.025851613841952e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,9.504659101366995e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21795654296875,0.0,0.0,7.020110206212848e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,9.504656190983952e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.216552734375,0.0,0.0,0.0004508599522523,287.1277160644531,294.1499938964844,282.7548828125,281.7767639160156,283.1249694824219,282.0805053710937,286.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.3874248416811952e-09,0.0009617132600396,-0.0026858411729335,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660298109054565,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,9.020856668939814e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,9.499399311607704e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,7.016225572442636e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113952636719,0.0,0.0,9.499396401224658e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,0.0004506104451138,287.1242370605469,294.1499938964844,282.8265380859375,281.83856201171875,283.11932373046875,282.100830078125,286.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325168863530734e-09,0.0009611806599423,-0.0025227032601833,0.0,0.0,0.0,-0.0054697515442967,60.0,-2.612199068069458,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,9.020856668939814e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,9.499399311607704e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,7.016225572442636e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113952636719,0.0,0.0,9.499396401224658e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,0.0004506104451138,287.1242370605469,294.1499938964844,282.8265380859375,281.83856201171875,283.11932373046875,282.100830078125,286.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325168863530734e-09,0.0009611806599423,-0.0025227032601833,0.0,0.0,0.0,-0.0054697515442967,60.0,-2.612199068069458,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,9.00740924407728e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,0.0004499387287069,287.1207580566406,294.1499938964844,282.90045166015625,281.9020690917969,283.114990234375,282.1193542480469,286.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576072322938558e-09,0.0009597481694072,-0.0020836167968809,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.560997724533081,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,9.00740924407728e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,0.0004499387287069,287.1207580566406,294.1499938964844,282.90045166015625,281.9020690917969,283.114990234375,282.1193542480469,286.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576072322938558e-09,0.0009597481694072,-0.0020836167968809,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.560997724533081,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,9.00395170901902e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,9.481597953708842e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,7.003077189438045e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056579589844,0.0,0.0,9.481595043325795e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073059082031,0.0,0.0,0.0004497660265769,287.1179504394531,294.1499938964844,282.9765930175781,281.9672546386719,283.1121826171875,282.133056640625,286.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006991444970481,8.538580398287362e-10,0.0006991436821408,-0.0015456620603799,0.0,0.0,0.0,-0.0039392174221575,60.0,-2.353550672531128,-0.0,-6.27539691322454e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,9.00395170901902e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,9.481597953708842e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,7.003077189438045e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056579589844,0.0,0.0,9.481595043325795e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073059082031,0.0,0.0,0.0004497660265769,287.1179504394531,294.1499938964844,282.9765930175781,281.9672546386719,283.1121826171875,282.133056640625,286.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006991444970481,8.538580398287362e-10,0.0006991436821408,-0.0015456620603799,0.0,0.0,0.0,-0.0039392174221575,60.0,-2.353550672531128,-0.0,-6.27539691322454e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,4.059028287883848e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,4.274353341315873e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,3.15702345687896e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,4.27435188612435e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108154296875,0.0,0.0,0.0002027568552875,287.1192932128906,294.1499938964844,283.0549011230469,282.03399658203125,283.11248779296875,282.1444396972656,286.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004223353753332,5.307672634735635e-10,0.0004223348514642,-0.000973061134573,0.0,0.0,0.0,-0.0023804516531527,60.0,-1.4790104627609253,-0.0,-1.2753192280001713e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,4.059028287883848e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,4.274353341315873e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,3.15702345687896e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,4.27435188612435e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108154296875,0.0,0.0,0.0002027568552875,287.1192932128906,294.1499938964844,283.0549011230469,282.03399658203125,283.11248779296875,282.1444396972656,286.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004223353753332,5.307672634735635e-10,0.0004223348514642,-0.000973061134573,0.0,0.0,0.0,-0.0023804516531527,60.0,-1.4790104627609253,-0.0,-1.2753192280001713e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21270751953125,0.0,0.0,3.458537321421318e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,3.6420071410248056e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147827148437,0.0,0.0,2.6899748263531365e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,3.642006049631164e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,0.0001727610797388,287.12091064453125,294.1499938964844,283.0948486328125,282.0679626464844,283.1134948730469,282.15093994140625,286.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003685129922814,4.6091719330121345e-10,0.0003685125266201,-0.0008432465838268,0.0,0.0,0.0,-0.0020757312886416,60.0,-1.1816091537475586,-0.0,-9.258905642184344e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,3.300440948805772e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,3.475524135865271e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,2.567010778875556e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,3.475523044471629e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.0001648638426559,287.1231994628906,294.1499938964844,283.1353454589844,282.102294921875,283.1146240234375,282.1578674316406,286.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488112415652,4.369869188725062e-10,0.0003488108050078,-0.0008000351954251,0.0,0.0,0.0,-0.0019651930779218,60.0,-1.0044634342193604,-0.0,-8.431767284378111e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,3.252954411436804e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,3.425518298172392e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,2.5300769266323183e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,3.4255175705766305e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213439941406,0.0,0.0,0.0001624917931621,287.1277160644531,294.1499938964844,283.21783447265625,282.1720275878906,283.1171569824219,282.1722412109375,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466058115009,4.335173331426744e-10,0.0003466054040472,-0.0007931189611554,0.0,0.0,0.0,-0.0019523343071341,60.0,-0.8726488351821899,-0.0,-8.190880862457561e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,3.252954411436804e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,3.425518298172392e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,2.5300769266323183e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,3.4255175705766305e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213439941406,0.0,0.0,0.0001624917931621,287.1277160644531,294.1499938964844,283.21783447265625,282.1720275878906,283.1171569824219,282.1722412109375,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466058115009,4.335173331426744e-10,0.0003466054040472,-0.0007931189611554,0.0,0.0,0.0,-0.0019523343071341,60.0,-0.8726488351821899,-0.0,-8.190880862457561e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,2.91737997031305e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,3.072142499149777e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,2.269074502692092e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,3.072141771554016e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,0.0001457291655242,287.1322326660156,294.1499938964844,283.3023986816406,282.2431640625,283.11993408203125,282.1870422363281,286.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003139884793199,3.9193912004797927e-10,0.0003139880718663,-0.0007164265844039,0.0,0.0,0.0,-0.0017681297613307,60.0,-0.7976788282394409,-0.0,-6.588107392957454e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,2.91737997031305e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,3.072142499149777e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,2.269074502692092e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,3.072141771554016e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,0.0001457291655242,287.1322326660156,294.1499938964844,283.3023986816406,282.2431640625,283.11993408203125,282.1870422363281,286.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003139884793199,3.9193912004797927e-10,0.0003139880718663,-0.0007164265844039,0.0,0.0,0.0,-0.0017681297613307,60.0,-0.7976788282394409,-0.0,-6.588107392957454e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,2.152222441509366e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,2.266394403704908e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,1.6739515558583662e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,2.2663938580080867e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,0.0001075079635484,287.1353759765625,294.1499938964844,283.3889465332031,282.315673828125,283.10888671875,282.1900634765625,286.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295674203196,2.8707022869944865e-10,0.0002295671292813,-0.0005251453258097,0.0,0.0,0.0,-0.0012930508237332,60.0,-0.4617400169372558,-0.0,-3.5854932356471636e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,2.152222441509366e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,2.266394403704908e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,1.6739515558583662e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,2.2663938580080867e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,0.0001075079635484,287.1353759765625,294.1499938964844,283.3889465332031,282.315673828125,283.10888671875,282.1900634765625,286.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295674203196,2.8707022869944865e-10,0.0002295671292813,-0.0005251453258097,0.0,0.0,0.0,-0.0012930508237332,60.0,-0.4617400169372558,-0.0,-3.5854932356471636e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,1.261650049855234e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,1.3285785826155916e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,9.812838470679708e-06,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,1.3285782188177109e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,6.302203109953552e-05,287.1381225585937,294.1499938964844,283.4774475097656,282.389404296875,283.1105651855469,282.2001037597656,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001454253360861,1.791511522464262e-10,0.0001454251614632,-0.0003255663905292,0.0,0.0,0.0,-0.0008174594258889,60.0,-0.4065211117267608,-0.0,-1.2321182962793387e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,1.261650049855234e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,1.3285785826155916e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,9.812838470679708e-06,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,1.3285782188177109e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,6.302203109953552e-05,287.1381225585937,294.1499938964844,283.4774475097656,282.389404296875,283.1105651855469,282.2001037597656,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001454253360861,1.791511522464262e-10,0.0001454251614632,-0.0003255663905292,0.0,0.0,0.0,-0.0008174594258889,60.0,-0.4065211117267608,-0.0,-1.2321182962793387e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,1.0058968655357605e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,1.0592581020318905e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,7.823646228644066e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,1.0592578291834798e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,5.024663187214173e-05,287.13885498046875,294.1499938964844,283.5223999023437,282.4267578125,283.1107482910156,282.2027587890625,286.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001071812948794,1.340564881324724e-10,0.0001071811639121,-0.0002452557091601,0.0,0.0,0.0,-0.0006037214188836,60.0,-0.3293953835964203,-0.0,-7.832159365506183e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,7.587330856040353e-06,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,7.989827281562611e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,5.901260465179803e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313537597656,0.0,0.0,7.989824553078506e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,3.7900288589298725e-05,287.1393737792969,294.1499938964844,283.5678405761719,282.4643859863281,283.11102294921875,282.2044982910156,286.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-8.08460172265768e-05,1.0111759346509428e-10,8.08459153631702e-05,-0.0001849939726525,0.0,0.0,0.0,-0.0004553821927402,60.0,-0.2540245652198791,-0.0,-4.456076618808424e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,4.641032774088672e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,4.887232080363901e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,3.6096939766139258e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,4.887230716121849e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,2.3182918084785346e-05,287.1398010253906,294.1499938964844,283.6600646972656,282.5404968261719,283.1112670898437,282.206298828125,286.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.945124601363205e-05,6.185101042444073e-11,4.945118416799232e-05,-0.000113156158477,0.0,0.0,0.0,-0.0002785446704365,60.0,-0.1486963331699371,-0.0,-1.6672620228863622e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,4.641032774088672e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,4.887232080363901e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,3.6096939766139258e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,4.887230716121849e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,2.3182918084785346e-05,287.1398010253906,294.1499938964844,283.6600646972656,282.5404968261719,283.1112670898437,282.206298828125,286.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.945124601363205e-05,6.185101042444073e-11,4.945118416799232e-05,-0.000113156158477,0.0,0.0,0.0,-0.0002785446704365,60.0,-0.1486963331699371,-0.0,-1.6672620228863622e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,3.243832679800107e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,3.415912942728028e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,2.5229821858374635e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,3.415912033233326e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,1.6203615814447403e-05,287.1399841308594,294.1499938964844,283.7541198730469,282.61767578125,283.1113586425781,282.20709228515625,286.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.456370177445933e-05,4.3230443530495315e-11,3.456365811871365e-05,-7.908997940830886e-05,0.0,0.0,0.0,-0.0001946874108398,60.0,-0.0937490463256836,-0.0,-8.14500689116926e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,3.243832679800107e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,3.415912942728028e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,2.5229821858374635e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,3.415912033233326e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,1.6203615814447403e-05,287.1399841308594,294.1499938964844,283.7541198730469,282.61767578125,283.1113586425781,282.20709228515625,286.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.456370177445933e-05,4.3230443530495315e-11,3.456365811871365e-05,-7.908997940830886e-05,0.0,0.0,0.0,-0.0001946874108398,60.0,-0.0937490463256836,-0.0,-8.14500689116926e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,2.141811364708701e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,2.255431127196061e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,1.6658542563163792e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,2.2554306724487105e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,1.0698791811591946e-05,287.1401062011719,294.1499938964844,283.8499450683594,282.69586181640625,283.1114501953125,282.2074890136719,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.282155583088752e-05,2.854398661877865e-11,2.2821526727057065e-05,-5.222107574809343e-05,0.0,0.0,0.0,-0.0001285472681047,60.0,-0.060562364757061,-0.0,-3.5508887497037733e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
