time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117120,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,2.141811364708701e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,2.255431127196061e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,1.6658542563163792e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,2.2554306724487105e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,1.0698791811591946e-05,287.1401062011719,294.1499938964844,283.8499450683594,282.69586181640625,283.1114501953125,282.2074890136719,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.282155583088752e-05,2.854398661877865e-11,2.2821526727057065e-05,-5.222107574809343e-05,0.0,0.0,0.0,-0.0001285472681047,60.0,-0.060562364757061,-0.0,-3.5508887497037733e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,1.1156379287058371e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,1.1748207953132803e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,8.677188247929735e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,1.1748204542527674e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,5.572841928369599e-06,287.1401062011719,294.1499938964844,283.947509765625,282.7749938964844,283.1114501953125,282.2076416015625,286.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1887521395692602e-05,1.486822644169994e-11,1.1887506843777372e-05,-2.7201365810469724e-05,0.0,0.0,0.0,-6.69589644530788e-05,60.0,-0.0352154113352298,-0.0,-9.63432025130606e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,1.1156379287058371e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,1.1748207953132803e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,8.677188247929735e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,1.1748204542527674e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,5.572841928369599e-06,287.1401062011719,294.1499938964844,283.947509765625,282.7749938964844,283.1114501953125,282.2076416015625,286.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1887521395692602e-05,1.486822644169994e-11,1.1887506843777372e-05,-2.7201365810469724e-05,0.0,0.0,0.0,-6.69589644530788e-05,60.0,-0.0352154113352298,-0.0,-9.63432025130606e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,7.139159947655571e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,7.517881499552459e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,5.552682864617964e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,7.517879225815705e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,3.566158056855784e-06,287.1401062011719,294.1499938964844,283.9969177246094,282.8149108886719,283.1114501953125,282.2076416015625,286.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.607070074300282e-06,9.51446907371256e-12,7.607060524605913e-06,-1.7406689948984422e-05,0.0,0.0,0.0,-4.284841998014599e-05,60.0,-0.0249202959239482,-0.0,-3.945197901006337e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,4.209119026654662e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,4.432406228715991e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,3.273760853517161e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,4.432404807630519e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,2.1025421119702514e-06,287.1401062011719,294.1499938964844,284.0467224121094,282.8550109863281,283.1114501953125,282.2076416015625,286.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.484995315578999e-06,5.6095557886270956e-12,4.484989858610788e-06,-1.0262676369166002e-05,0.0,0.0,0.0,-2.5262677809223533e-05,60.0,-0.0167069993913173,-0.0,-1.371377403996954e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,1.9570525466861e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,2.060871224784933e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,1.522152786037623e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,2.060870514242197e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,9.775882290341542e-07,287.1400756835937,294.1499938964844,284.1029968261719,282.9001770019531,283.1114501953125,282.2076416015625,286.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.085274900309741e-06,2.6081359294494177e-12,2.085272171825636e-06,-4.771608018927509e-06,0.0,0.0,0.0,-1.1745752999559045e-05,60.0,-0.0096254488453269,-0.0,-2.9646920226937545e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,8.666025053116756e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,9.125744071525332e-08,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,6.74024533964257e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,9.12574122935439e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,4.328858835833671e-07,287.1400756835937,294.1499938964844,284.1475524902344,282.93585205078125,283.1114501953125,282.2076416015625,286.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.234329354512738e-07,1.1549514599903945e-12,9.234317417394776e-07,-2.11300130104064e-06,0.0,0.0,0.0,-5.201422027312219e-06,60.0,-0.0054458891972899,-0.0,-5.813189149885338e-14,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.050000000745058,3.1213245876848816e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.050000000745058,3.2869060251350375e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.050000000745058,2.427698042595239e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.050000000745058,3.2869049149120144e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.050000000745058,1.5591662405611822e-09,287.1400756835937,291.1499938964844,284.25,283.0174255371094,283.1114501953125,282.2076416015625,286.7205810546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.331516840177073e-09,4.147968623582302e-15,3.3315126213295802e-09,-7.618943698162184e-09,0.0,0.0,0.0,-1.8757418729364872e-08,60.0,-0.0013027407694607,-0.0,-7.541407712597488e-19,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.050000000745058,3.1213245876848816e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.050000000745058,3.2869060251350375e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.050000000745058,2.427698042595239e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.050000000745058,3.2869049149120144e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.050000000745058,1.5591662405611822e-09,287.1400756835937,291.1499938964844,284.25,283.0174255371094,283.1114501953125,282.2076416015625,286.7205810546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.331516840177073e-09,4.147968623582302e-15,3.3315126213295802e-09,-7.618943698162184e-09,0.0,0.0,0.0,-1.8757418729364872e-08,60.0,-0.0013027407694607,-0.0,-7.541407712597488e-19,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.633652925491333,0.050000000745058,0.0408422574400901,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851318359375,0.633652925491333,0.050000000745058,0.0430088639259338,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.633652925491333,0.050000000745058,0.0317662023007869,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.633652925491333,0.050000000745058,0.0430088639259338,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.633652925491333,0.050000000745058,0.2040155231952667,286.82647705078125,291.1499938964844,284.3018493652344,283.05841064453125,292.5746765136719,294.55224609375,286.8186950683594,1.0,0.1097049415111541,0.0114747760817408,0.0114747760817408,1.0,1.0,-0.4341700971126556,8.545599143872096e-07,0.4341692328453064,-0.1315590292215347,0.0,0.0,0.0,10.213749885559082,60.0,858.0055541992188,-0.0,12.279560089111328,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.17901611328125,0.6313422322273254,0.050000000745058,0.0452361330389976,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17901611328125,0.6313422322273254,0.050000000745058,0.0476358272135257,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790466308594,0.6313422322273254,0.050000000745058,0.035183660686016,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17901611328125,0.6313422322273254,0.050000000745058,0.0476358272135257,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790466308594,0.6313422322273254,0.050000000745058,0.2259638458490371,287.2366943359375,291.1499938964844,284.35418701171875,283.0994873046875,293.8135986328125,297.7009582519531,287.7006225585937,1.0,0.1210939139127731,0.0229495521634817,0.0229495521634817,1.0,1.0,-0.4819978475570678,3.55875840796216e-06,0.4819943010807037,-0.1438875198364257,0.0,0.0,0.0,12.50034236907959,60.0,1769.7943115234375,-0.0,16.68134880065918,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7895202636719,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.07452392578125,1.0,0.1406054049730301,0.0458991043269634,0.0458991043269634,1.0,1.0,-0.486736536026001,3.75089148292318e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.9610595703125,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7895202636719,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.07452392578125,1.0,0.1406054049730301,0.0458991043269634,0.0458991043269634,1.0,1.0,-0.486736536026001,3.75089148292318e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.9610595703125,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696533203125,0.5492412447929382,0.050000000745058,0.0458179302513599,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696533203125,0.5492412447929382,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696533203125,0.5492412447929382,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696533203125,0.5492412447929382,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696533203125,0.5492412447929382,0.050000000745058,0.2288700491189956,289.3206787109375,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774658203125,289.5665283203125,1.0,0.149013876914978,0.0573738813400268,0.0573738813400268,1.0,1.0,-0.4881990551948547,0.0001058605193975,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67989921569824,60.0,1571.258544921875,-0.0,26.34635734558105,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7466735839844,0.5324391722679138,0.050000000745058,0.045949388295412,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7466735839844,0.5324391722679138,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7466735839844,0.5324391722679138,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7466735839844,0.5324391722679138,0.050000000745058,0.0483869202435016,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,289.7466735839844,0.5324391722679138,0.050000000745058,0.2295267134904861,289.7922668457031,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.0167236328125,1.0,0.156581163406372,0.2458991110324859,0.2458991110324859,0.9973307251930236,1.0,-0.4896000921726227,0.0325449854135513,0.4570550918579101,-0.1133425235748291,0.0,0.0,0.0,27.19932174682617,60.0,1416.0899658203125,-0.0,29.380056381225582,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6211242675781,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8011169433594,1.0,0.1694024950265884,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828731536865,0.3058760166168213,0.0391000695526599,0.0,0.0,0.0,33.64043426513672,60.0,1048.6556396484375,-0.0,34.94675064086914,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6211242675781,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8011169433594,1.0,0.1694024950265884,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828731536865,0.3058760166168213,0.0391000695526599,0.0,0.0,0.0,33.64043426513672,60.0,1048.6556396484375,-0.0,34.94675064086914,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0513610839844,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1040344238281,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09862518310547,60.0,444.6812133789063,-0.0,39.74150466918945,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0513610839844,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1040344238281,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09862518310547,60.0,444.6812133789063,-0.0,39.74150466918945,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2798156738281,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3395080566406,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.2016296386719,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2798156738281,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3395080566406,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.2016296386719,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0466042608022689,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.2327979356050491,291.50244140625,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988830566406,291.5508728027344,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.48956298828125,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0466042608022689,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.2327979356050491,291.50244140625,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988830566406,291.5508728027344,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.48956298828125,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868225097656,0.4846983253955841,0.050000000745058,0.0465817749500274,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868225097656,0.4846983253955841,0.050000000745058,0.0490528531372547,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868225097656,0.4846983253955841,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868225097656,0.4846983253955841,0.050000000745058,0.0490528531372547,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868225097656,0.4846983253955841,0.050000000745058,0.2326856255531311,291.5956420898437,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.69805908203125,291.63836669921875,1.0,0.1877654045820236,1.0,1.0,0.9884977340698242,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.133827209472656,36.0,205.961654663086,-0.0,44.20939254760742,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6701965332031,0.4872000217437744,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6701965332031,0.4872000217437744,0.050000000745058,0.0490046665072441,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6701965332031,0.4872000217437744,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6701965332031,0.4872000217437744,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6701965332031,0.4872000217437744,0.050000000745058,0.2324570268392563,291.677978515625,289.6499938964844,285.1268615722656,283.6727294921875,292.20098876953125,297.6979064941406,291.71588134765625,1.0,0.1854863762855529,1.0,1.0,0.9866385459899902,1.0,-0.4958515465259552,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91014099121094,25.0,184.4470977783203,-0.0,43.1203498840332,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633361816406,0.491911768913269,0.050000000745058,0.0464526154100894,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633361816406,0.491911768913269,0.050000000745058,0.0489168427884578,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633361816406,0.491911768913269,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633361816406,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633361816406,0.491911768913269,0.050000000745058,0.2320404350757599,291.7700500488281,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8028564453125,1.0,0.1813849657773971,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68001556396485,25.0,161.72998046875,-0.0,41.14093017578125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8163757324219,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.69903564453125,291.8468017578125,1.0,0.1785223633050918,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435633897781,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14439392089844,25.0,150.99514770507812,-0.0,39.78193664550781,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539489746094,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.57431030273438,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539489746094,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.57431030273438,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0218811035156,288.1499938964844,285.4726257324219,283.9104309082031,292.3232727050781,297.7048034667969,292.0423278808594,1.0,0.168833926320076,1.0,1.0,0.91288161277771,1.0,-0.4922477006912231,0.216633066534996,0.2756146192550659,0.0693085193634033,0.0,0.0,0.0,33.86650085449219,25.0,105.775146484375,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0218811035156,288.1499938964844,285.4726257324219,283.9104309082031,292.3232727050781,297.7048034667969,292.0423278808594,1.0,0.168833926320076,1.0,1.0,0.91288161277771,1.0,-0.4922477006912231,0.216633066534996,0.2756146192550659,0.0693085193634033,0.0,0.0,0.0,33.86650085449219,25.0,105.775146484375,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0949401855469,287.6499938964844,285.5886535644531,283.9876708984375,292.3229064941406,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8465614914894104,1.0,-0.4915410876274109,0.2186111062765121,0.2729299664497375,0.0714487731456756,0.0,0.0,0.0,32.093597412109375,25.0,82.1951675415039,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0949401855469,287.6499938964844,285.5886535644531,283.9876708984375,292.3229064941406,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8465614914894104,1.0,-0.4915410876274109,0.2186111062765121,0.2729299664497375,0.0714487731456756,0.0,0.0,0.0,32.093597412109375,25.0,82.1951675415039,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.7586968541145325,0.1512738913297653,0.1246759817004203,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.532802164554596,0.050000000745058,0.0483833327889442,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5342375636100769,0.1419377624988556,0.0359717905521392,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.532802164554596,0.050000000745058,0.0483833327889442,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.532802164554596,0.050000000745058,0.2295096963644027,292.1264038085937,287.6499938964844,285.6467590332031,284.0258483886719,292.3305969238281,297.7107849121094,292.141845703125,1.0,0.1652155965566635,1.0,1.0,0.813401460647583,1.0,-0.5843029618263245,0.2606585919857025,0.3236443698406219,0.0921436250209808,0.0,0.0,0.0,27.867799758911133,25.0,77.44062805175781,-0.0,39.03390121459961,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1645812988281,0.8082141876220703,0.1508316546678543,0.1360237151384353,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.554338812828064,0.050000000745058,0.0482110679149627,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1639404296875,0.7783907055854797,0.1436797380447387,0.09478310495615,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.554338812828064,0.050000000745058,0.0482110679149627,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.554338812828064,0.050000000745058,0.2286925464868545,292.1625366210937,287.1499938964844,285.7048645019531,284.0636901855469,292.2521057128906,297.71295166015625,292.1742248535156,1.0,0.1659534573554992,1.0,1.0,0.7301064729690552,1.0,-0.6671253442764282,0.3050643801689148,0.362060934305191,0.1204859241843223,0.0,0.0,0.0,24.230024337768555,25.0,61.81467056274414,-0.0,44.36220550537109,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
