time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12506103515625,0.813491940498352,0.1530743539333343,0.13763228058815,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.139404296875,0.5561516284942627,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12554931640625,0.7987964153289795,0.1445807218551635,0.101395159959793,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.139404296875,0.5561516284942627,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.139404296875,0.5561516284942627,0.050000000745058,0.2286321967840194,292.1294860839844,286.6499938964844,285.821044921875,284.1383361816406,291.44000244140625,297.7143249511719,292.0940856933594,1.0,0.1664848178625106,1.0,1.0,0.5635164380073547,1.0,-0.6768967509269714,0.3640531897544861,0.3128435313701629,0.1776251941919326,0.0,0.0,0.0,24.00852394104004,25.0,-176.529541015625,-0.0,45.27338790893555,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12506103515625,0.813491940498352,0.1530743539333343,0.13763228058815,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.139404296875,0.5561516284942627,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12554931640625,0.7987964153289795,0.1445807218551635,0.101395159959793,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.139404296875,0.5561516284942627,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.139404296875,0.5561516284942627,0.050000000745058,0.2286321967840194,292.1294860839844,286.6499938964844,285.821044921875,284.1383361816406,291.44000244140625,297.7143249511719,292.0940856933594,1.0,0.1664848178625106,1.0,1.0,0.5635164380073547,1.0,-0.6768967509269714,0.3640531897544861,0.3128435313701629,0.1776251941919326,0.0,0.0,0.0,24.00852394104004,25.0,-176.529541015625,-0.0,45.27338790893555,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.543212890625,0.8710907101631165,0.1616007983684539,0.0867111980915069,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61395263671875,0.7046990990638733,0.050000000745058,0.0476269014179706,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54315185546875,0.8710907101631165,0.1499461680650711,0.0674420446157455,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.61395263671875,0.7046990990638733,0.050000000745058,0.0476269014179706,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5263366699219,0.9370805621147156,0.1354656219482422,0.5306627750396729,291.5157165527344,286.1499938964844,285.9370422363281,284.2115478515625,289.44122314453125,297.6758117675781,291.37628173828125,1.0,0.173650786280632,1.0,1.0,0.3969264626502991,1.0,-0.9391959309577942,0.6703668832778931,0.2688290476799011,0.4346210062503814,0.0,0.0,0.0,12.27786922454834,45.0,-992.318115234375,-0.0,66.52122497558594,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.543212890625,0.8710907101631165,0.1616007983684539,0.0867111980915069,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61395263671875,0.7046990990638733,0.050000000745058,0.0476269014179706,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54315185546875,0.8710907101631165,0.1499461680650711,0.0674420446157455,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.61395263671875,0.7046990990638733,0.050000000745058,0.0476269014179706,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5263366699219,0.9370805621147156,0.1354656219482422,0.5306627750396729,291.5157165527344,286.1499938964844,285.9370422363281,284.2115478515625,289.44122314453125,297.6758117675781,291.37628173828125,1.0,0.173650786280632,1.0,1.0,0.3969264626502991,1.0,-0.9391959309577942,0.6703668832778931,0.2688290476799011,0.4346210062503814,0.0,0.0,0.0,12.27786922454834,45.0,-992.318115234375,-0.0,66.52122497558594,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842956542969,0.8731250762939453,0.1672783195972442,0.0879786387085914,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.792236328125,0.7028298377990723,0.050000000745058,0.0476296618580818,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842956542969,0.8731250762939453,0.1539197713136673,0.0684278309345245,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.792236328125,0.7028298377990723,0.050000000745058,0.0476296618580818,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568298339844,0.9637816548347472,0.1346076130867004,0.5773822665214539,290.6442565917969,286.1499938964844,286.0169982910156,284.2611999511719,287.95965576171875,297.6217956542969,290.4660949707031,1.0,0.1833339631557464,1.0,1.0,0.2872402667999267,1.0,-0.9948988556861876,0.8371889591217041,0.1577098816633224,0.5902702212333679,0.0,0.0,0.0,13.032224655151367,45.0,-1558.218505859375,-0.0,78.133544921875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2324523925781,0.8738608360290527,0.1690113842487335,0.0884402021765708,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3495788574219,0.7021551728248596,0.050000000745058,0.0476305857300758,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2324523925781,0.8738608360290527,0.1551503986120224,0.0687868222594261,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3495788574219,0.7021551728248596,0.050000000745058,0.0476305857300758,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1988525390625,0.9774529337882996,0.1336752772331237,0.604768693447113,290.1872863769531,286.1499938964844,286.0527038574219,284.2831726074219,287.4543151855469,297.6087646484375,290.008056640625,1.0,0.1890532970428466,1.0,1.0,0.2381558716297149,1.0,-1.02963125705719,0.9117981195449828,0.1178331822156906,0.6580942273139954,0.0,0.0,0.0,13.497237205505373,65.0,-1726.2198486328125,-0.0,85.75004577636719,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510681152344,0.961081862449646,0.16602823138237,0.1516516059637069,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.91339111328125,0.6388729810714722,0.050000000745058,0.047780342400074,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579040527344,0.9278795719146729,0.1514081060886383,0.1073637157678604,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91339111328125,0.6388729810714722,0.050000000745058,0.047780342400074,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7708740234375,0.8768235445022583,0.1295126378536224,0.5886280536651611,288.7508544921875,286.1499938964844,286.1679077148437,284.3530578613281,286.2314453125,297.60186767578125,288.5945129394531,1.0,0.2118594944477081,1.0,1.0,0.0793852880597114,1.0,-1.1315205097198486,1.1277261972427368,0.0037942368071526,0.8554947972297668,0.0,0.0,0.0,18.69824409484864,68.0,-1891.526611328125,-0.0,118.6575698852539,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510681152344,0.961081862449646,0.16602823138237,0.1516516059637069,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.91339111328125,0.6388729810714722,0.050000000745058,0.047780342400074,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579040527344,0.9278795719146729,0.1514081060886383,0.1073637157678604,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91339111328125,0.6388729810714722,0.050000000745058,0.047780342400074,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7708740234375,0.8768235445022583,0.1295126378536224,0.5886280536651611,288.7508544921875,286.1499938964844,286.1679077148437,284.3530578613281,286.2314453125,297.60186767578125,288.5945129394531,1.0,0.2118594944477081,1.0,1.0,0.0793852880597114,1.0,-1.1315205097198486,1.1277261972427368,0.0037942368071526,0.8554947972297668,0.0,0.0,0.0,18.69824409484864,68.0,-1891.526611328125,-0.0,118.6575698852539,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.12969970703125,0.8522055149078369,0.1603534817695617,0.1472654044628143,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.5741362571716309,0.050000000745058,0.0480823740363121,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1343688964844,0.8295437693595886,0.1479884684085846,0.1051764041185379,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.5741362571716309,0.050000000745058,0.0480823740363121,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1439208984375,0.7887746691703796,0.1270037591457367,0.5794658660888672,288.12908935546875,286.1499938964844,286.2252502441406,284.3873596191406,286.2196655273437,297.5326843261719,288.0268859863281,1.0,0.2209781110286712,1.0,1.0,0.0,1.0,-1.1138062477111816,1.1138041019439695,2.069021093120682e-06,0.8442413806915283,0.0,0.0,0.0,26.09261131286621,68.0,-1644.080322265625,-0.0,128.24415588378906,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75225830078125,0.7985700368881226,0.1562355160713195,0.1431696265935897,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314208984375,0.5355178117752075,0.050000000745058,0.0483562164008617,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75494384765625,0.7780307531356812,0.1451692134141922,0.1031951457262039,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314208984375,0.5355178117752075,0.050000000745058,0.0483562164008617,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.76092529296875,0.7403956651687622,0.1245518401265144,0.5695639252662659,287.7514343261719,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.46929931640625,287.6827392578125,1.0,0.2289228588342666,1.0,1.0,0.0,1.0,-1.0952825546264648,1.0952814817428589,1.07018468042952e-06,0.8292620182037354,0.0,0.0,0.0,32.77407455444336,56.0,-1289.0338134765625,-0.0,136.00723266601562,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659729003906,0.773204505443573,0.1532717049121856,0.1400393545627594,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5162048339844,0.5818743109703064,0.1087647601962089,0.0636334866285324,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679260253906,0.7552076578140259,0.1428718417882919,0.1014576181769371,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5225830078125,0.5207667946815491,0.050000000745058,0.0485009886324405,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725646972656,0.7198532819747925,0.1222345009446144,0.5591766238212585,287.4649658203125,286.1499938964844,286.3428955078125,284.4564819335937,286.3370361328125,297.4247741699219,287.4112854003906,1.0,0.2341158539056778,1.0,1.0,0.0,1.0,-1.0954102277755735,1.0954091548919678,1.0697443713070245e-06,0.828503429889679,0.0,0.0,0.0,36.424949645996094,56.0,-982.693603515625,-0.0,142.85382080078125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532958984375,0.7695242762565613,0.1515272855758667,0.1380984038114547,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2648620605469,0.6792933344841003,0.1053594201803207,0.0997904241085052,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549133300781,0.7521744966506958,0.1413421034812927,0.1002243384718895,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009948730469,0.5207252502441406,0.050000000745058,0.0485012345016002,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590026855469,0.7162896990776062,0.1204669773578643,0.5506659150123596,287.2514343261719,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.385009765625,287.2086486816406,1.0,0.237818643450737,1.0,1.0,0.0,1.0,-1.124847412109375,1.124846339225769,1.118231239161105e-06,0.8530212640762329,0.0,0.0,0.0,36.84648132324219,44.0,-780.1183471679688,-0.0,151.68234252929688,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.7489323616027832,0.149484172463417,0.1358988434076309,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755859375,0.6535497903823853,0.0977566763758659,0.0954308435320854,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.7326444983482361,0.1391098499298095,0.0985267832875251,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.5082175135612488,0.050000000745058,0.0486545674502849,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9729309082031,0.6935312747955322,0.1173591837286949,0.536342442035675,286.96905517578125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287353515625,286.9473876953125,1.0,0.239419937133789,1.0,1.0,0.0,1.0,-1.097934365272522,1.097933292388916,1.0744149676611414e-06,0.8313630819320679,0.0,0.0,0.0,40.36325073242188,32.0,-430.1626586914063,-0.0,150.87725830078125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.7489323616027832,0.149484172463417,0.1358988434076309,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755859375,0.6535497903823853,0.0977566763758659,0.0954308435320854,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.7326444983482361,0.1391098499298095,0.0985267832875251,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.5082175135612488,0.050000000745058,0.0486545674502849,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9729309082031,0.6935312747955322,0.1173591837286949,0.536342442035675,286.96905517578125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287353515625,286.9473876953125,1.0,0.239419937133789,1.0,1.0,0.0,1.0,-1.097934365272522,1.097933292388916,1.0744149676611414e-06,0.8313630819320679,0.0,0.0,0.0,40.36325073242188,32.0,-430.1626586914063,-0.0,150.87725830078125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314208984375,0.7498899102210999,0.1491333991289138,0.1352252215147018,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.644067645072937,0.0932701453566551,0.0904837027192115,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83184814453125,0.7324895858764648,0.1380432397127151,0.0975804552435875,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424377441406,0.5098373293876648,0.050000000745058,0.0486328862607479,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.6907367706298828,0.1152122169733047,0.5255639553070068,286.83111572265625,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8213195800781,1.0,0.2355924993753433,1.0,1.0,0.0,1.0,-1.0770853757858276,1.0770843029022217,1.0411750963612576e-06,0.8144711256027222,0.0,0.0,0.0,39.53380584716797,25.0,-210.54234313964844,-0.0,143.70828247070312,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314208984375,0.7498899102210999,0.1491333991289138,0.1352252215147018,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.644067645072937,0.0932701453566551,0.0904837027192115,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83184814453125,0.7324895858764648,0.1380432397127151,0.0975804552435875,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424377441406,0.5098373293876648,0.050000000745058,0.0486328862607479,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.6907367706298828,0.1152122169733047,0.5255639553070068,286.83111572265625,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8213195800781,1.0,0.2355924993753433,1.0,1.0,0.0,1.0,-1.0770853757858276,1.0770843029022217,1.0411750963612576e-06,0.8144711256027222,0.0,0.0,0.0,39.53380584716797,25.0,-210.54234313964844,-0.0,143.70828247070312,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.761955738067627,0.1498590111732483,0.1355598419904709,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.6471022963523865,0.0907835513353347,0.0876187980175018,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.7422146201133728,0.1377611756324768,0.0971811488270759,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.5185665488243103,0.050000000745058,0.0485257022082805,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.6986846327781677,0.1138289272785186,0.5180421471595764,286.78143310546875,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.7796325683594,1.0,0.2298551946878433,1.0,1.0,0.0,1.0,-1.0644094944000244,1.0644084215164185,1.0212903589490452e-06,0.8041890263557434,0.0,0.0,0.0,36.65176010131836,25.0,-74.33168029785156,-0.0,135.1511688232422,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.761955738067627,0.1498590111732483,0.1355598419904709,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.6471022963523865,0.0907835513353347,0.0876187980175018,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.7422146201133728,0.1377611756324768,0.0971811488270759,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.5185665488243103,0.050000000745058,0.0485257022082805,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.6986846327781677,0.1138289272785186,0.5180421471595764,286.78143310546875,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.7796325683594,1.0,0.2298551946878433,1.0,1.0,0.0,1.0,-1.0644094944000244,1.0644084215164185,1.0212903589490452e-06,0.8041890263557434,0.0,0.0,0.0,36.65176010131836,25.0,-74.33168029785156,-0.0,135.1511688232422,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.7688775062561035,0.1505015045404434,0.1360100656747818,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.6499425172805786,0.0900019109249115,0.0866980701684951,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.7477365136146545,0.1378268748521804,0.0971445888280868,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.5232389569282532,0.050000000745058,0.0484745725989341,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.703323245048523,0.1133613884449005,0.5153827667236328,286.7795715332031,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723693847656,286.7806701660156,1.0,0.2275130897760391,1.0,1.0,0.0,1.0,-1.0605462789535522,1.0605453252792358,1.015276211546734e-06,0.8010501861572266,0.0,0.0,0.0,35.30617141723633,25.0,-26.99418258666992,-0.0,131.7366485595703,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890014648437,0.7758296728134155,0.1512857377529144,0.1366069316864013,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.6530607342720032,0.0894276052713394,0.0860116928815841,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.7532237768173218,0.1379953026771545,0.0971926376223564,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865905761719,0.5277294516563416,0.050000000745058,0.0484288893640041,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.7078731656074524,0.1130125224590301,0.5133340358734131,286.7890625,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2703857421875,286.7925109863281,1.0,0.2254388630390167,1.0,1.0,0.0,1.0,-1.0579818487167358,1.05798077583313,1.0112958079844248e-06,0.7989653944969177,0.0,0.0,0.0,34.1157112121582,25.0,10.30367660522461,-0.0,128.94778442382812,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.7901118993759155,0.1531908214092254,0.138140320777893,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310546875,0.6601481437683105,0.0887097045779228,0.0851207599043846,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.7644640207290649,0.1385647654533386,0.0974775180220604,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.536521315574646,0.050000000745058,0.0483477339148521,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.7167198061943054,0.1125936433672905,0.5106604695320129,286.833251953125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708435058594,286.8400573730469,1.0,0.222025379538536,1.0,1.0,0.0,1.0,-1.055787205696106,1.0557861328125,1.007892706184066e-06,0.7971746921539307,0.0,0.0,0.0,32.0318717956543,25.0,62.85708618164063,-0.0,124.65824127197266,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.7901118993759155,0.1531908214092254,0.138140320777893,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310546875,0.6601481437683105,0.0887097045779228,0.0851207599043846,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.7644640207290649,0.1385647654533386,0.0974775180220604,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.536521315574646,0.050000000745058,0.0483477339148521,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.7167198061943054,0.1125936433672905,0.5106604695320129,286.833251953125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708435058594,286.8400573730469,1.0,0.222025379538536,1.0,1.0,0.0,1.0,-1.055787205696106,1.0557861328125,1.007892706184066e-06,0.7971746921539307,0.0,0.0,0.0,32.0318717956543,25.0,62.85708618164063,-0.0,124.65824127197266,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8043841123580933,0.1554503440856933,0.1400283426046371,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677579879760742,0.0883710831403732,0.0846535041928291,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7756956219673157,0.139357790350914,0.0979455187916755,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448353290557861,0.050000000745058,0.0482792891561985,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249320149421692,0.1124513447284698,0.5094142556190491,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753295898437,286.909423828125,1.0,0.2194524258375167,1.0,1.0,0.0,1.0,-1.0564755201339722,1.0564744472503662,1.0089480610986357e-06,0.7977210283279419,0.0,0.0,0.0,30.30764579772949,25.0,95.08507537841795,-0.0,121.72803497314452,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8043841123580933,0.1554503440856933,0.1400283426046371,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677579879760742,0.0883710831403732,0.0846535041928291,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7756956219673157,0.139357790350914,0.0979455187916755,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448353290557861,0.050000000745058,0.0482792891561985,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249320149421692,0.1124513447284698,0.5094142556190491,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753295898437,286.909423828125,1.0,0.2194524258375167,1.0,1.0,0.0,1.0,-1.0564755201339722,1.0564744472503662,1.0089480610986357e-06,0.7977210283279419,0.0,0.0,0.0,30.30764579772949,25.0,95.08507537841795,-0.0,121.72803497314452,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.817720353603363,0.157998114824295,0.1421943455934524,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6754055023193359,0.0882677510380745,0.0844484865665435,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865785360336304,0.1403003185987472,0.0985374674201011,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5525033473968506,0.050000000745058,0.0482219420373439,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326508164405823,0.1124996468424797,0.5091626048088074,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28173828125,286.9920959472656,1.0,0.2175666838884353,1.0,1.0,0.0,1.0,-1.0591681003570557,1.0591671466827393,1.0131083172382205e-06,0.7998918294906616,0.0,0.0,0.0,28.8906307220459,25.0,114.4634780883789,-0.0,119.828857421875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.817720353603363,0.157998114824295,0.1421943455934524,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6754055023193359,0.0882677510380745,0.0844484865665435,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865785360336304,0.1403003185987472,0.0985374674201011,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5525033473968506,0.050000000745058,0.0482219420373439,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326508164405823,0.1124996468424797,0.5091626048088074,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28173828125,286.9920959472656,1.0,0.2175666838884353,1.0,1.0,0.0,1.0,-1.0591681003570557,1.0591671466827393,1.0131083172382205e-06,0.7998918294906616,0.0,0.0,0.0,28.8906307220459,25.0,114.4634780883789,-0.0,119.828857421875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301719427108765,0.160891056060791,0.1446629464626312,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828489899635315,0.088323637843132,0.0844185799360275,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.796929657459259,0.141347274184227,0.0992161855101585,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594798922538757,0.050000000745058,0.0481737740337848,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399804592132568,0.1126819476485252,0.5096133351325989,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909240722656,287.0824584960937,1.0,0.2162468135356903,1.0,1.0,0.0,1.0,-1.0633925199508667,1.0633914470672607,1.019661340251332e-06,0.8033028244972229,0.0,0.0,0.0,27.7261962890625,25.0,125.61390686035156,-0.0,118.74365997314452,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301719427108765,0.160891056060791,0.1446629464626312,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828489899635315,0.088323637843132,0.0844185799360275,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.796929657459259,0.141347274184227,0.0992161855101585,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594798922538757,0.050000000745058,0.0481737740337848,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399804592132568,0.1126819476485252,0.5096133351325989,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909240722656,287.0824584960937,1.0,0.2162468135356903,1.0,1.0,0.0,1.0,-1.0633925199508667,1.0633914470672607,1.019661340251332e-06,0.8033028244972229,0.0,0.0,0.0,27.7261962890625,25.0,125.61390686035156,-0.0,118.74365997314452,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8363063335418701,0.1624467074871063,0.1460089683532714,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864489316940308,0.0883960872888565,0.0844527259469032,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.801868736743927,0.1418991386890411,0.099579744040966,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627073645591736,0.050000000745058,0.0481526181101799,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435111403465271,0.1128112524747848,0.5100386142730713,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2960205078125,287.1293640136719,1.0,0.2157676070928573,1.0,1.0,0.0,1.0,-1.0659703016281128,1.0659693479537964,1.0236744856229052e-06,0.8053853511810303,0.0,0.0,0.0,27.224348068237305,25.0,129.0691680908203,-0.0,118.45491790771484,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8424097895622253,0.1640573441982269,0.1474108844995498,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899475455284119,0.0884920880198478,0.0845128521323204,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8066287636756897,0.1424653232097625,0.0999556705355644,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657612681388855,0.050000000745058,0.048133198171854,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469519972801208,0.112963318824768,0.5105761885643005,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2988586425781,287.1769714355469,1.0,0.2153932452201843,1.0,1.0,0.0,1.0,-1.0687981843948364,1.0687971115112305,1.0280889455316355e-06,0.8076701164245605,0.0,0.0,0.0,26.76980400085449,25.0,131.48477172851562,-0.0,118.3104019165039,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521428108215332,0.1667340248823166,0.1497512757778167,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953263878822327,0.0886869207024574,0.0846541747450828,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136533498764038,0.1433952003717422,0.1005778536200523,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703064799308777,0.050000000745058,0.0481052920222282,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522854208946228,0.1132480949163436,0.5116497874259949,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.30352783203125,287.2538757324219,1.0,0.2149875909090042,1.0,1.0,0.0,1.0,-1.073778510093689,1.073777437210083,1.035894115375413e-06,0.8116942644119263,0.0,0.0,0.0,26.12895774841309,25.0,133.68258666992188,-0.0,118.34410858154295,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545709848403931,0.1674207001924514,0.1503533273935318,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966277360916138,0.088742546737194,0.0846970602869987,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8153045773506165,0.1436314880847931,0.1007367447018623,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713797807693481,0.050000000745058,0.0480988696217536,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535853385925293,0.1133260056376457,0.5119537115097046,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3047790527344,287.2731628417969,1.0,0.2149197161197662,1.0,1.0,0.0,1.0,-1.075100302696228,1.0750993490219116,1.0379720833952888e-06,0.8127623200416565,0.0,0.0,0.0,25.9837703704834,25.0,133.97393798828125,-0.0,118.3982925415039,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666558861732483,0.1709544658660888,0.1534585058689117,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028607726097107,0.0890569686889648,0.0849510207772255,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230757117271423,0.14483143389225,0.1015476360917091,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763770341873169,0.050000000745058,0.0480697229504585,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598675489425659,0.1137493103742599,0.5136513710021973,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113098144531,287.3695373535156,1.0,0.2147610783576965,1.0,1.0,0.0,1.0,-1.0821080207824707,1.0821069478988647,1.049034267452953e-06,0.81842440366745,0.0,0.0,0.0,25.33894920349121,25.0,134.23036193847656,-0.0,118.91532135009766,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666558861732483,0.1709544658660888,0.1534585058689117,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028607726097107,0.0890569686889648,0.0849510207772255,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230757117271423,0.14483143389225,0.1015476360917091,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763770341873169,0.050000000745058,0.0480697229504585,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598675489425659,0.1137493103742599,0.5136513710021973,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113098144531,287.3695373535156,1.0,0.2147610783576965,1.0,1.0,0.0,1.0,-1.0821080207824707,1.0821069478988647,1.049034267452953e-06,0.81842440366745,0.0,0.0,0.0,25.33894920349121,25.0,134.23036193847656,-0.0,118.91532135009766,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
