time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121260,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786227703094482,0.1746421158313751,0.1567086428403854,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086635231971741,0.0894219726324081,0.0852598696947097,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.830242931842804,0.1460541039705276,0.1023792251944542,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.580822765827179,0.050000000745058,0.0480447933077812,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658032774925232,0.1142174676060676,0.5155854821205139,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182373046875,287.4652404785156,1.0,0.2148590087890625,1.0,1.0,0.0,1.0,-1.0896692276000977,1.0896681547164917,1.0610552862999612e-06,0.8245318531990051,0.0,0.0,0.0,24.80887031555176,25.0,133.4353790283203,-0.0,119.7834930419922,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786227703094482,0.1746421158313751,0.1567086428403854,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086635231971741,0.0894219726324081,0.0852598696947097,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.830242931842804,0.1460541039705276,0.1023792251944542,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.580822765827179,0.050000000745058,0.0480447933077812,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658032774925232,0.1142174676060676,0.5155854821205139,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182373046875,287.4652404785156,1.0,0.2148590087890625,1.0,1.0,0.0,1.0,-1.0896692276000977,1.0896681547164917,1.0610552862999612e-06,0.8245318531990051,0.0,0.0,0.0,24.80887031555176,25.0,133.4353790283203,-0.0,119.7834930419922,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904103636741638,0.1784708648920059,0.1600914448499679,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139133214950562,0.0898282080888748,0.085613302886486,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.836971640586853,0.1472919583320617,0.1032251268625259,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847852826118469,0.050000000745058,0.0480233058333396,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.771409273147583,0.1147216185927391,0.5177060961723328,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32537841796875,287.5605773925781,1.0,0.2151696979999542,1.0,1.0,0.0,1.0,-1.0976884365081787,1.0976873636245728,1.0738996252257491e-06,0.8310049772262573,0.0,0.0,0.0,24.372690200805664,25.0,132.80381774902344,-0.0,120.94794464111328,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904103636741638,0.1784708648920059,0.1600914448499679,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139133214950562,0.0898282080888748,0.085613302886486,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.836971640586853,0.1472919583320617,0.1032251268625259,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847852826118469,0.050000000745058,0.0480233058333396,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.771409273147583,0.1147216185927391,0.5177060961723328,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32537841796875,287.5605773925781,1.0,0.2151696979999542,1.0,1.0,0.0,1.0,-1.0976884365081787,1.0976873636245728,1.0738996252257491e-06,0.8310049772262573,0.0,0.0,0.0,24.372690200805664,25.0,132.80381774902344,-0.0,120.94794464111328,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962256908416748,0.1804350316524505,0.161828875541687,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163375020027161,0.0900446772575378,0.0858041793107986,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.840210497379303,0.1479152888059616,0.1036520972847938,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866116285324097,0.050000000745058,0.0480136200785636,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741032838821411,0.1149854660034179,0.5188260078430176,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290100097656,287.608154296875,1.0,0.2153925448656082,1.0,1.0,0.0,1.0,-1.1018478870391846,1.1018468141555786,1.0806005548147368e-06,0.8343605995178223,0.0,0.0,0.0,24.18367576599121,25.0,132.5689697265625,-0.0,121.6265640258789,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019862413406372,0.1824319213628769,0.1635964512825012,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.718660295009613,0.09026949852705,0.0860037505626678,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433818221092224,0.1485413312911987,0.1040814593434333,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.588347852230072,0.050000000745058,0.0480045303702354,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767334580421448,0.1152566447854042,0.5199825763702393,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3326721191406,287.6557006835937,1.0,0.2156553566455841,1.0,1.0,0.0,1.0,-1.106101632118225,1.1061005592346191,1.087480427486298e-06,0.8377906680107117,0.0,0.0,0.0,24.01131820678711,25.0,132.3783721923828,-0.0,122.36392211914062,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139807224273682,0.1865219175815582,0.1672195345163345,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230802774429321,0.0907428860664367,0.0864272639155387,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495659828186035,0.1498013883829116,0.1049468666315078,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915903449058533,0.050000000745058,0.0479878671467304,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818344831466675,0.1158198937773704,0.5223982334136963,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.340087890625,287.7507019042969,1.0,0.2162872105836868,1.0,1.0,0.0,1.0,-1.1148767471313477,1.1148756742477417,1.1017616543540498e-06,0.8448636531829834,0.0,0.0,0.0,23.709089279174805,25.0,132.1034698486328,-0.0,123.9999771118164,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139807224273682,0.1865219175815582,0.1672195345163345,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230802774429321,0.0907428860664367,0.0864272639155387,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495659828186035,0.1498013883829116,0.1049468666315078,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915903449058533,0.050000000745058,0.0479878671467304,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818344831466675,0.1158198937773704,0.5223982334136963,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.340087890625,287.7507019042969,1.0,0.2162872105836868,1.0,1.0,0.0,1.0,-1.1148767471313477,1.1148756742477417,1.1017616543540498e-06,0.8448636531829834,0.0,0.0,0.0,23.709089279174805,25.0,132.1034698486328,-0.0,123.9999771118164,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266856908798218,0.1907752454280853,0.1709714382886886,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273151278495789,0.091251865029335,0.0868836417794227,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556103110313416,0.1510741710662841,0.1058214530348777,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945923924446106,0.050000000745058,0.0479727759957313,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867820262908936,0.1164103746414184,0.5249441266059875,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34722900390625,287.8456115722656,1.0,0.2170444577932357,1.0,1.0,0.0,1.0,-1.124015212059021,1.124014139175415,1.1167628599650925e-06,0.8522264957427979,0.0,0.0,0.0,23.452651977539062,25.0,131.93580627441406,-0.0,125.8369369506836,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266856908798218,0.1907752454280853,0.1709714382886886,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273151278495789,0.091251865029335,0.0868836417794227,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556103110313416,0.1510741710662841,0.1058214530348777,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945923924446106,0.050000000745058,0.0479727759957313,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867820262908936,0.1164103746414184,0.5249441266059875,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34722900390625,287.8456115722656,1.0,0.2170444577932357,1.0,1.0,0.0,1.0,-1.124015212059021,1.124014139175415,1.1167628599650925e-06,0.8522264957427979,0.0,0.0,0.0,23.452651977539062,25.0,131.93580627441406,-0.0,125.8369369506836,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398661851882936,0.1953125447034835,0.1749649047851562,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316202521324158,0.0918136686086654,0.0873878076672554,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617377877235413,0.152367815375328,0.1067100092768669,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975290536880493,0.050000000745058,0.0479583144187927,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917764782905579,0.1170306727290153,0.5276219248771667,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549194335937,287.9404602050781,1.0,0.21791373193264,1.0,1.0,0.0,1.0,-1.1336767673492432,1.1336756944656372,1.1327615538903046e-06,0.8600015640258789,0.0,0.0,0.0,23.220338821411133,25.0,131.84776306152344,-0.0,127.88015747070312,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398661851882936,0.1953125447034835,0.1749649047851562,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316202521324158,0.0918136686086654,0.0873878076672554,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617377877235413,0.152367815375328,0.1067100092768669,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975290536880493,0.050000000745058,0.0479583144187927,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917764782905579,0.1170306727290153,0.5276219248771667,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549194335937,287.9404602050781,1.0,0.21791373193264,1.0,1.0,0.0,1.0,-1.1336767673492432,1.1336756944656372,1.1327615538903046e-06,0.8600015640258789,0.0,0.0,0.0,23.220338821411133,25.0,131.84776306152344,-0.0,127.88015747070312,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528772234916688,0.2000291794538498,0.1791461110115051,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360242009162903,0.0924215316772461,0.0879384651780128,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679447174072266,0.1536794602870941,0.1076122745871543,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004020571708679,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968186736106873,0.1176828816533088,0.530445396900177,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36297607421875,288.0353088378906,1.0,0.2188860327005386,1.0,1.0,0.0,1.0,-1.1438117027282717,1.143810510635376,1.1496885008455138e-06,0.8681355714797974,0.0,0.0,0.0,23.01036262512207,25.0,131.81338500976562,-0.0,130.1197967529297,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528772234916688,0.2000291794538498,0.1791461110115051,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360242009162903,0.0924215316772461,0.0879384651780128,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679447174072266,0.1536794602870941,0.1076122745871543,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004020571708679,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968186736106873,0.1176828816533088,0.530445396900177,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36297607421875,288.0353088378906,1.0,0.2188860327005386,1.0,1.0,0.0,1.0,-1.1438117027282717,1.143810510635376,1.1496885008455138e-06,0.8681355714797974,0.0,0.0,0.0,23.01036262512207,25.0,131.81338500976562,-0.0,130.1197967529297,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.959138035774231,0.2024358808994293,0.1812833547592163,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382562756538391,0.0927405729889869,0.0882287845015525,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8710627555847168,0.154341384768486,0.108067899942398,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018068194389343,0.050000000745058,0.0479377545416355,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993441820144653,0.1180203557014465,0.5319101214408875,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3669738769531,288.0827331542969,1.0,0.219406858086586,1.0,1.0,0.0,1.0,-1.149022340774536,1.1490211486816406,1.1584470485104248e-06,0.8723061084747314,0.0,0.0,0.0,22.913970947265625,25.0,131.80699157714844,-0.0,131.30670166015625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651877880096436,0.2048715651035308,0.1834475696086883,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405120730400085,0.0930693820118904,0.088528536260128,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741907477378845,0.1550073772668838,0.1085264533758163,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031923294067383,0.050000000745058,0.0479312166571617,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018726110458374,0.1183650493621826,0.5334086418151855,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709716796875,288.13018798828125,1.0,0.2199491709470749,1.0,1.0,0.0,1.0,-1.1543209552764893,1.1543198823928833,1.1673930657707388e-06,0.8765398859977722,0.0,0.0,0.0,22.822866439819336,25.0,131.80499267578125,-0.0,132.5364227294922,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752641320228576,0.2092255651950836,0.187317818403244,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445537447929382,0.093671329319477,0.0890786349773407,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797273635864258,0.1561896502971649,0.1093407273292541,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055929660797119,0.050000000745058,0.0479200296103954,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063330054283142,0.1189886331558227,0.5361244678497314,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778381347656,288.2136535644531,1.0,0.220952495932579,1.0,1.0,0.0,1.0,-1.1638504266738892,1.1638492345809937,1.1835862778752926e-06,0.8841409683227539,0.0,0.0,0.0,22.67401885986328,25.0,131.8084259033203,-0.0,134.80154418945312,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765788912773132,0.2098257094621658,0.1878514587879181,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451130151748657,0.093755654990673,0.0891558155417442,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804861307144165,0.1563519090414047,0.1094524934887886,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059173345565796,0.050000000745058,0.0479185283184051,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069378733634949,0.1190753057599067,0.5365023612976074,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787536621094,288.2250366210937,1.0,0.2210939079523086,1.0,1.0,0.0,1.0,-1.1651694774627686,1.1651684045791626,1.18583830044372e-06,0.8851916790008545,0.0,0.0,0.0,22.65474510192871,25.0,131.8093719482422,-0.0,135.12017822265625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.986974835395813,0.2148867100477218,0.1923518776893615,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498704791069031,0.0944787934422493,0.0898187234997749,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868647217750549,0.1577143520116806,0.1103910058736801,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086094379425049,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119128942489624,0.1198127269744873,0.5397204756736755,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863830566406,288.3199157714844,1.0,0.2223127484321594,1.0,1.0,0.0,1.0,-1.176341533660889,1.1763403415679932,1.2050541045027785e-06,0.8941259384155273,0.0,0.0,0.0,22.502429962158203,25.0,131.81982421875,-0.0,137.865234375,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.986974835395813,0.2148867100477218,0.1923518776893615,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498704791069031,0.0944787934422493,0.0898187234997749,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868647217750549,0.1577143520116806,0.1103910058736801,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086094379425049,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119128942489624,0.1198127269744873,0.5397204756736755,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863830566406,288.3199157714844,1.0,0.2223127484321594,1.0,1.0,0.0,1.0,-1.176341533660889,1.1763403415679932,1.2050541045027785e-06,0.8941259384155273,0.0,0.0,0.0,22.502429962158203,25.0,131.81982421875,-0.0,137.865234375,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.996242344379425,0.2200569361448288,0.1969466358423233,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547072172164917,0.0952379330992698,0.090516597032547,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893211841583252,0.1590962707996368,0.1113433614373207,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111958622932434,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167113661766052,0.1205768212676048,0.5430623888969421,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.393798828125,288.414794921875,1.0,0.2235970646142959,1.0,1.0,0.0,1.0,-1.18769371509552,1.1876925230026243,1.224824018208892e-06,0.9032458066940308,0.0,0.0,0.0,22.372119903564453,25.0,131.83102416992188,-0.0,140.76626586914062,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.996242344379425,0.2200569361448288,0.1969466358423233,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547072172164917,0.0952379330992698,0.090516597032547,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893211841583252,0.1590962707996368,0.1113433614373207,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111958622932434,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167113661766052,0.1205768212676048,0.5430623888969421,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.393798828125,288.414794921875,1.0,0.2235970646142959,1.0,1.0,0.0,1.0,-1.18769371509552,1.1876925230026243,1.224824018208892e-06,0.9032458066940308,0.0,0.0,0.0,22.372119903564453,25.0,131.83102416992188,-0.0,140.76626586914062,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897897839546204,0.2259941101074218,0.1947730183601379,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532493472099304,0.0960246175527572,0.0912678837776184,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915380239486694,0.160490483045578,0.1123244240880012,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081768870353699,0.050000000745058,0.0479080490767955,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147150874137878,0.1213659718632698,0.5466305017471313,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047241210937,288.5094299316406,1.0,0.224694550037384,1.0,1.0,0.0,1.0,-1.1916128396987915,1.191611647605896,1.2317341315792874e-06,0.9064373970031738,0.0,0.0,0.0,22.771944046020508,25.0,131.50758361816406,-0.0,142.6571044921875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897897839546204,0.2259941101074218,0.1947730183601379,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532493472099304,0.0960246175527572,0.0912678837776184,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915380239486694,0.160490483045578,0.1123244240880012,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081768870353699,0.050000000745058,0.0479080490767955,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147150874137878,0.1213659718632698,0.5466305017471313,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047241210937,288.5094299316406,1.0,0.224694550037384,1.0,1.0,0.0,1.0,-1.1916128396987915,1.191611647605896,1.2317341315792874e-06,0.9064373970031738,0.0,0.0,0.0,22.771944046020508,25.0,131.50758361816406,-0.0,142.6571044921875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846096634864808,0.2294749468564987,0.1927514672279358,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521877288818359,0.0964309573173523,0.0916561037302017,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902512788772583,0.1611949801445007,0.1128202751278877,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063362956047058,0.050000000745058,0.0479164160788059,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133558034896851,0.1217822730541229,0.5484987497329712,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134521484375,288.5564880371094,1.0,0.2251545488834381,1.0,1.0,0.0,1.0,-1.1925718784332275,1.192570686340332,1.2333969152678035e-06,0.9071791768074036,0.0,0.0,0.0,22.997329711914062,25.0,131.2593231201172,-0.0,143.3760986328125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.983661651611328,0.2331263273954391,0.1922442466020584,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.753040075302124,0.0968498066067695,0.092046819627285,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913622498512268,0.1619084477424621,0.1133154034614563,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061769127845764,0.050000000745058,0.0479171313345432,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140738010406494,0.1222197413444519,0.5504153966903687,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4233703613281,288.6034851074219,1.0,0.2256180644035339,1.0,1.0,0.0,1.0,-1.1954323053359983,1.195431113243103,1.2383642342683745e-06,0.909390389919281,0.0,0.0,0.0,23.055679321289062,25.0,131.10206604003906,-0.0,144.2915802001953,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834694862365724,0.2404890656471252,0.1918566524982452,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555144429206848,0.0977213308215141,0.092858999967575,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.894481360912323,0.1633591949939727,0.1143212243914604,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064631938934326,0.050000000745058,0.0479157790541648,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816335141658783,0.1231430098414421,0.5544793009757996,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265370488166809,1.0,1.0,0.0,1.0,-1.2018426656723022,1.2018414735794067,1.2495129340095446e-06,0.9143072962760924,0.0,0.0,0.0,23.111515045166016,28.0,131.06768798828125,-0.0,146.25473022460938,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834694862365724,0.2404890656471252,0.1918566524982452,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555144429206848,0.0977213308215141,0.092858999967575,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.894481360912323,0.1633591949939727,0.1143212243914604,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064631938934326,0.050000000745058,0.0479157790541648,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816335141658783,0.1231430098414421,0.5544793009757996,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265370488166809,1.0,1.0,0.0,1.0,-1.2018426656723022,1.2018414735794067,1.2495129340095446e-06,0.9143072962760924,0.0,0.0,0.0,23.111515045166016,28.0,131.06768798828125,-0.0,146.25473022460938,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849312901496888,0.2477334886789322,0.1948737949132919,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552523016929626,0.0986433699727058,0.0937287881970405,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940677046775818,0.1648462563753128,0.1153598502278328,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042306423187256,0.050000000745058,0.0479259938001632,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156760931015015,0.1241181120276451,0.5588492751121521,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45867919921875,288.7920227050781,1.0,0.2287376374006271,1.0,1.0,0.0,1.0,-1.2130097150802612,1.2130084037780762,1.2692393056568108e-06,0.9230482578277588,0.0,0.0,0.0,23.531328201293945,31.0,131.2323760986328,-0.0,150.34548950195312,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849312901496888,0.2477334886789322,0.1948737949132919,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552523016929626,0.0986433699727058,0.0937287881970405,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940677046775818,0.1648462563753128,0.1153598502278328,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042306423187256,0.050000000745058,0.0479259938001632,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156760931015015,0.1241181120276451,0.5588492751121521,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45867919921875,288.7920227050781,1.0,0.2287376374006271,1.0,1.0,0.0,1.0,-1.2130097150802612,1.2130084037780762,1.2692393056568108e-06,0.9230482578277588,0.0,0.0,0.0,23.531328201293945,31.0,131.2323760986328,-0.0,150.34548950195312,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877803921699524,0.2543798983097076,0.2012867033481598,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522944808006287,0.0996154770255088,0.0946586057543754,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901641368865967,0.1663667112588882,0.1164315417408943,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994603633880615,0.050000000745058,0.0479483753442764,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120484352111816,0.1251134276390075,0.5634071826934814,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.8868103027344,1.0,0.2320142984390258,1.0,1.0,0.0,1.0,-1.2286059856414795,1.2286046743392944,1.2972258218724164e-06,0.9353639483451844,0.0,0.0,0.0,24.327917098999023,34.0,131.6158447265625,-0.0,156.6116485595703,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877803921699524,0.2543798983097076,0.2012867033481598,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522944808006287,0.0996154770255088,0.0946586057543754,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901641368865967,0.1663667112588882,0.1164315417408943,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994603633880615,0.050000000745058,0.0479483753442764,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120484352111816,0.1251134276390075,0.5634071826934814,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.8868103027344,1.0,0.2320142984390258,1.0,1.0,0.0,1.0,-1.2286059856414795,1.2286046743392944,1.2972258218724164e-06,0.9353639483451844,0.0,0.0,0.0,24.327917098999023,34.0,131.6158447265625,-0.0,156.6116485595703,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991256296634674,0.2603723704814911,0.2103927582502365,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.747311532497406,0.1006374731659889,0.0956465825438499,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835689425468445,0.1679177731275558,0.1175331249833107,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926147699356079,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.805872917175293,0.1261035203933715,0.5680187344551086,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361967861652374,1.0,1.0,0.0,1.0,-1.2476187944412231,1.247617483139038,1.3320525340532186e-06,0.9505624771118164,0.0,0.0,0.0,25.462831497192383,37.0,132.03884887695312,-0.0,164.79400634765625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991256296634674,0.2603723704814911,0.2103927582502365,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.747311532497406,0.1006374731659889,0.0956465825438499,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835689425468445,0.1679177731275558,0.1175331249833107,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926147699356079,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.805872917175293,0.1261035203933715,0.5680187344551086,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361967861652374,1.0,1.0,0.0,1.0,-1.2476187944412231,1.247617483139038,1.3320525340532186e-06,0.9505624771118164,0.0,0.0,0.0,25.462831497192383,37.0,132.03884887695312,-0.0,164.79400634765625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930111169815063,0.263133555650711,0.2157672345638275,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442344427108765,0.1011672019958496,0.096162274479866,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794696927070618,0.1687041074037552,0.1180945187807083,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885257124900818,0.050000000745058,0.0480026006698608,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019213080406189,0.126592069864273,0.5703193545341492,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721374511719,289.0296630859375,1.0,0.2385778725147247,1.0,1.0,0.0,1.0,-1.2581489086151123,1.2581474781036377,1.351635887658631e-06,0.9590150117874146,0.0,0.0,0.0,26.15130615234375,37.0,132.2400665283203,-0.0,169.55189514160156,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
