time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156470000743866,0.304078072309494,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.746519148349762,0.1404719203710556,0.1329725235700607,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551144599914551,0.2127513885498047,0.1486707925796508,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951076984405518,0.1124965846538543,0.1068094372749328,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743598818778992,0.1568670123815536,0.7051144242286682,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181199133396148,1.0,1.0,0.0,1.0,-1.6774669885635376,1.6774646043777466,2.2880799406266306e-06,1.2912914752960205,0.0,0.0,0.0,46.50719451904297,64.0,132.9052276611328,-0.0,402.010986328125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156470000743866,0.304078072309494,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.746519148349762,0.1404719203710556,0.1329725235700607,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551144599914551,0.2127513885498047,0.1486707925796508,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951076984405518,0.1124965846538543,0.1068094372749328,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743598818778992,0.1568670123815536,0.7051144242286682,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181199133396148,1.0,1.0,0.0,1.0,-1.6774669885635376,1.6774646043777466,2.2880799406266306e-06,1.2912914752960205,0.0,0.0,0.0,46.50719451904297,64.0,132.9052276611328,-0.0,402.010986328125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269050359725952,0.3100092113018036,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498436570167542,0.1452625095844268,0.1374697536230087,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556376099586487,0.2173374742269516,0.1518551707267761,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980203986167908,0.1160929426550865,0.1101816520094871,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.775892436504364,0.1608961224555969,0.723075270652771,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256949186325073,1.0,1.0,0.0,1.0,-1.719424843788147,1.719422459602356,2.3993491140572587e-06,1.3243615627288818,0.0,0.0,0.0,48.483131408691406,67.0,133.0631866455078,-0.0,431.8449401855469,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269050359725952,0.3100092113018036,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498436570167542,0.1452625095844268,0.1374697536230087,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556376099586487,0.2173374742269516,0.1518551707267761,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980203986167908,0.1160929426550865,0.1101816520094871,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.775892436504364,0.1608961224555969,0.723075270652771,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256949186325073,1.0,1.0,0.0,1.0,-1.719424843788147,1.719422459602356,2.3993491140572587e-06,1.3243615627288818,0.0,0.0,0.0,48.483131408691406,67.0,133.0631866455078,-0.0,431.8449401855469,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326426386833191,0.3130685985088348,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515690922737122,0.1477681100368499,0.1398242563009262,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559216260910034,0.2197185754776001,0.1535097807645797,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995788812637329,0.1179979965090751,0.1119707226753234,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767120003700256,0.1630048155784607,0.732486367225647,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494201660156,290.9376220703125,1.0,0.329647421836853,1.0,1.0,0.0,1.0,-1.7413569688796997,1.7413544654846191,2.458795961501892e-06,1.341635823249817,0.0,0.0,0.0,49.5272216796875,67.0,133.12164306640625,-0.0,447.99810791015625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.438454806804657,0.3161650896072387,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533506155014038,0.1503459513187408,0.1422477513551712,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562406301498413,0.2221574485301971,0.1552050709724426,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012153267860413,0.119972750544548,0.1138265579938888,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.777583122253418,0.1651748418807983,0.7421758770942688,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3336988985538482,1.0,1.0,0.0,1.0,-1.7638819217681885,1.763879418373108,2.5207655198755674e-06,1.3593683242797852,0.0,0.0,0.0,50.60431289672852,70.0,133.1676483154297,-0.0,464.98248291015625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503120183944702,0.3224080801010132,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571161985397339,0.1557170152664184,0.1472996175289154,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.85703045129776,0.2272075563669204,0.1587165594100952,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047443985939026,0.1241292878985405,0.1177357956767082,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.779518187046051,0.1696972250938415,0.7623790502548218,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420726656913757,1.0,1.0,0.0,1.0,-1.81061053276062,1.81060791015625,2.652266857694485e-06,1.3961238861083984,0.0,0.0,0.0,52.84677505493164,73.0,133.22665405273438,-0.0,501.4901123046875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503120183944702,0.3224080801010132,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571161985397339,0.1557170152664184,0.1472996175289154,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.85703045129776,0.2272075563669204,0.1587165594100952,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047443985939026,0.1241292878985405,0.1177357956767082,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.779518187046051,0.1696972250938415,0.7623790502548218,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420726656913757,1.0,1.0,0.0,1.0,-1.81061053276062,1.81060791015625,2.652266857694485e-06,1.3961238861083984,0.0,0.0,0.0,52.84677505493164,73.0,133.22665405273438,-0.0,501.4901123046875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624927341938019,0.3286170959472656,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612028121948242,0.1613703817129135,0.1526187807321548,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580931425094604,0.2324842065572738,0.1623860150575637,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.708642303943634,0.128556340932846,0.1219018623232841,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817680835723877,0.1744585931301117,0.7836557626724243,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507645726203918,1.0,1.0,0.0,1.0,-1.8594099283218384,1.8594070672988887,2.7938071980315726e-06,1.43446147441864,0.0,0.0,0.0,55.18799591064453,76.0,133.2485809326172,-0.0,541.4444580078125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624927341938019,0.3286170959472656,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612028121948242,0.1613703817129135,0.1526187807321548,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580931425094604,0.2324842065572738,0.1623860150575637,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.708642303943634,0.128556340932846,0.1219018623232841,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817680835723877,0.1744585931301117,0.7836557626724243,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507645726203918,1.0,1.0,0.0,1.0,-1.8594099283218384,1.8594070672988887,2.7938071980315726e-06,1.43446147441864,0.0,0.0,0.0,55.18799591064453,76.0,133.2485809326172,-0.0,541.4444580078125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750164747238159,0.3346947729587555,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656617164611816,0.1673055589199066,0.1582035571336746,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594947457313538,0.2379876375198364,0.166212797164917,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128295302391052,0.1332526057958603,0.1263222992420196,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843878269195557,0.1794589906930923,0.8060002326965332,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597379922866821,1.0,1.0,0.0,1.0,-1.9101474285125728,1.9101444482803345,2.9454793093464104e-06,1.4742683172225952,0.0,0.0,0.0,57.609642028808594,79.0,133.2411346435547,-0.0,584.9718017578125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750164747238159,0.3346947729587555,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656617164611816,0.1673055589199066,0.1582035571336746,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594947457313538,0.2379876375198364,0.166212797164917,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128295302391052,0.1332526057958603,0.1263222992420196,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843878269195557,0.1794589906930923,0.8060002326965332,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597379922866821,1.0,1.0,0.0,1.0,-1.9101474285125728,1.9101444482803345,2.9454793093464104e-06,1.4742683172225952,0.0,0.0,0.0,57.609642028808594,79.0,133.2411346435547,-0.0,584.9718017578125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.9990000128746032,0.4826708436012268,0.338228315114975,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32305908203125,0.7685208320617676,0.1709862798452377,0.1616667658090591,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.8605162501335144,0.2413844466209411,0.1685742735862732,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218688964844,0.7154439091682434,0.136186882853508,0.1290842890739441,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.7861478924751282,0.1825611442327499,0.8198601007461548,291.3249816894531,286.30877685546875,291.43243408203125,286.0091857910156,291.42974853515625,297.83331298828125,291.3312683105469,1.0,0.3652214109897613,1.0,1.0,0.0,1.0,-1.9413433074951167,1.9413403272628784,3.040988076463691e-06,1.4987152814865112,0.9841591715812684,0.9841591715812684,0.0,59.088008880615234,79.0,133.22555541992188,-0.0,612.7438354492188,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-7.943599599279989e-21,-3.9717997996399935e-21,-3.9717997996399935e-21,0.0,0.0,-0.0,3.224703687010333e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3002319335937,0.9990000128746032,0.4851397275924682,0.3410311937332153,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409545898437,0.7699745893478394,0.1726356744766235,0.1639270335435867,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4136657714844,0.860637903213501,0.2422802299261093,0.1700440645217895,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474609375,0.7167602181434631,0.1375060826539993,0.1308953911066055,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5139465332031,0.7868359684944153,0.1837413907051086,0.8287678956985474,289.36016845703125,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.823974609375,288.82244873046875,1.0,0.3689406514167785,1.0,1.0,0.0,1.0,-1.9620656967163088,1.9620625972747805,3.105467385466909e-06,1.515009522438049,0.983083188533783,0.983083188533783,0.0,60.17646408081055,82.0,9390.640625,-0.0,631.9905395507812,1.0,283.2047119140625,290.2171325683594,289.0445251464844,289.8758239746094,293.1499938964844,293.1499938964844,283.1499938964844,1492.261962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0221370887011289,1.0,0.0,0.0,0.8002799153327942,0.8002859354019165,6.35637888990459e-08,4.224287986755371,4.224277496337891,1.0133437172044069e-05,0.0,0.0,-0.0,4080.343994140625,0.0,16.5780029296875,1889.033447265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900085449219,0.9990000128746032,0.4755103290081024,0.3548783957958221,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707580566406,0.7597677111625671,0.1702374815940857,0.1638735234737396,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.828857421875,0.8469783663749695,0.2364244163036346,0.1684461534023285,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.7071598172187805,0.1355489194393158,0.1308596581220626,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619079589844,0.7749773859977722,0.1802523285150528,0.8248527646064758,286.8105773925781,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7030639648437,286.6460876464844,1.0,0.3729896545410156,1.0,1.0,0.0,1.0,-1.9720001220703125,1.971997022628784,3.1372201192425564e-06,1.5232079029083252,0.9601113796234132,0.9601113796234132,0.0,63.29832077026367,82.0,11179.8427734375,-0.0,650.0687255859375,1.0,283.1854553222656,286.6884460449219,290.0948791503906,290.77880859375,293.1499938964844,293.1499938964844,283.1499938964844,2337.25048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1834639012813568,1.0,0.0,0.0,0.9920325875282288,0.9920345544815063,6.66130475224236e-08,4.2646894454956055,4.264679431915283,9.796463928068988e-06,0.0,0.0,-0.0,3928.56494140625,0.0,30.210824966430664,1895.268798828125,0.0,0.0,0.2533917725086212,1.0,0.0,3.0,1.0,0.0
12126360,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.9990000128746032,0.4625614881515503,0.3769073188304901,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.741166889667511,0.1666217595338821,0.1610976755619049,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.823972761631012,0.2291303724050521,0.1638562977313995,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.6879958510398865,0.1325880289077758,0.1286233067512512,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.7538246512413025,0.1752008646726608,0.8059638738632202,285.9735107421875,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.55682373046875,285.91314697265625,1.0,0.3760646879673004,1.0,1.0,0.0,1.0,-1.9642540216445925,1.964250922203064,3.113233560725348e-06,1.5173505544662476,0.9507269263267516,0.9507269263267516,0.0,67.88459777832031,70.0,11801.12890625,-0.0,659.4276733398438,1.0,283.17022705078125,285.6443176269531,290.4979553222656,291.3310852050781,293.1499938964844,293.1499938964844,283.1499938964844,3786.31298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570801913738251,1.0,0.0,0.0,1.2497034072875977,1.249706149101257,1.0425469554320445e-07,4.265887260437012,4.2658772468566895,9.78624575509457e-06,0.0,0.0,-0.0,3956.82958984375,0.0,60.42648696899414,1895.4320068359373,0.0,205.3510131835937,0.3191726803779602,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9990000128746032,0.4480245113372803,0.3953645527362823,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7250241637229919,0.1628129333257675,0.1573776006698608,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.8023339509963989,0.2218282222747802,0.1583552211523056,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.6707086563110352,0.1294128000736236,0.1255778074264526,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349376678466797,0.1695225536823272,0.7801231741905212,285.5434875488281,286.1136779785156,291.6202392578125,286.0704650878906,291.6175537109375,297.3995056152344,285.5122375488281,1.0,0.3758952021598816,1.0,1.0,0.0,1.0,-1.940670609474182,1.940667629241944,3.040226829398307e-06,1.499096393585205,0.9421526193618774,0.9421526193618774,0.0,71.52017974853516,70.0,12311.5771484375,-0.0,653.3041381835938,1.0,283.1585693359375,285.1403503417969,290.29595947265625,291.33648681640625,293.1499938964844,293.1499938964844,283.1499938964844,5943.1416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013384819030762,1.0,0.0,0.0,1.554031491279602,1.554035782814026,1.611444275795293e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3903.492919921875,0.0,116.47196197509766,1895.43701171875,0.0,511.04498291015625,0.3908627033233642,1.0,0.0,3.0,1.0,0.0
12126480,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.9989519715309144,0.4404351711273193,0.4007577300071716,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.7180673480033875,0.1609240621328354,0.1553943902254104,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.7924841046333313,0.2182778269052505,0.1555370241403579,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.6634106040000916,0.127793088555336,0.1239135712385177,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.7265777587890625,0.1664704829454422,0.7654066681861877,285.37945556640625,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3230895996094,285.35675048828125,1.0,0.3744848668575287,1.0,1.0,0.0,1.0,-1.9218440055847168,1.921841025352478,2.982669457196608e-06,1.4845399856567385,0.936150074005127,0.936150074005127,0.0,72.7599868774414,58.0,12488.025390625,-0.0,642.9907836914062,1.0,283.1545104980469,284.9484558105469,290.0455322265625,291.1440734863281,293.1499938964844,293.1499938964844,283.1499938964844,7342.0615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608133673667908,1.0,0.0,0.0,1.7186081409454346,1.7186132669448853,1.970821301711112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.905517578125,0.0,157.79220581054688,1895.4371337890625,0.0,733.1670532226562,0.433936595916748,1.0,0.0,3.0,1.0,0.0
12126540,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.986445128917694,0.4302185475826263,0.3890249133110046,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.7081628441810608,0.1578238904476165,0.1519456952810287,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7786698937416077,0.2122120410203933,0.1506212651729583,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6534942388534546,0.1249775141477584,0.1208657845854759,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7134096026420593,0.1607009321451187,0.7365595102310181,285.1014404296875,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242431640625,285.0890808105469,1.0,0.3667342662811279,1.0,1.0,0.0,1.0,-1.859276294708252,1.8592734336853027,2.7947914986725664e-06,1.4353584051132202,0.9204055666923524,0.9204055666923524,0.0,73.1236572265625,46.0,12656.615234375,-0.0,598.11279296875,1.0,283.1506652832031,284.62091064453125,289.4230041503906,290.50341796875,293.1499938964844,293.1499938964844,283.1499938964844,11218.83203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198003888130188,1.0,0.0,0.0,2.091571807861328,2.0915796756744385,2.919032624504325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.60302734375,0.0,285.9051818847656,1895.4371337890625,0.0,1044.5252685546875,0.5253055095672607,1.0,0.0,3.0,1.0,0.0
12126600,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.986445128917694,0.4302185475826263,0.3890249133110046,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.7081628441810608,0.1578238904476165,0.1519456952810287,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7786698937416077,0.2122120410203933,0.1506212651729583,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6534942388534546,0.1249775141477584,0.1208657845854759,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7134096026420593,0.1607009321451187,0.7365595102310181,285.1014404296875,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242431640625,285.0890808105469,1.0,0.3667342662811279,1.0,1.0,0.0,1.0,-1.859276294708252,1.8592734336853027,2.7947914986725664e-06,1.4353584051132202,0.9204055666923524,0.9204055666923524,0.0,73.1236572265625,46.0,12656.615234375,-0.0,598.11279296875,1.0,283.1506652832031,284.62091064453125,289.4230041503906,290.50341796875,293.1499938964844,293.1499938964844,283.1499938964844,11218.83203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198003888130188,1.0,0.0,0.0,2.091571807861328,2.0915796756744385,2.919032624504325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.60302734375,0.0,285.9051818847656,1895.4371337890625,0.0,1044.5252685546875,0.5253055095672607,1.0,0.0,3.0,1.0,0.0
12126660,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9985889792442322,0.427208811044693,0.3849307894706726,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.719295084476471,0.1567677408456802,0.1502873599529266,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7892533540725708,0.2091000825166702,0.1478486359119415,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6633898615837097,0.1238209679722786,0.1191882491111755,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7209963202476501,0.1574206799268722,0.7182578444480896,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542236328125,1.0,0.3563868403434753,1.0,1.0,0.0,1.0,-1.825029969215393,1.825027346611023,2.694790964596905e-06,1.4083104133605957,0.903805375099182,0.903805375099182,0.0,66.84041595458984,34.0,12782.642578125,-0.0,554.419677734375,1.0,283.15008544921875,284.44952392578125,289.08135986328125,290.0765686035156,293.1499938964844,293.1499938964844,283.1499938964844,14947.439453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027063131332397,1.0,0.0,0.0,2.370822191238404,2.3708324432373047,3.7505191130549065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.83740234375,0.0,418.980712890625,1895.4371337890625,0.0,943.9744873046876,0.594028890132904,1.0,0.0,3.0,1.0,0.0
12126720,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9985889792442322,0.427208811044693,0.3849307894706726,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.719295084476471,0.1567677408456802,0.1502873599529266,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7892533540725708,0.2091000825166702,0.1478486359119415,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6633898615837097,0.1238209679722786,0.1191882491111755,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7209963202476501,0.1574206799268722,0.7182578444480896,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542236328125,1.0,0.3563868403434753,1.0,1.0,0.0,1.0,-1.825029969215393,1.825027346611023,2.694790964596905e-06,1.4083104133605957,0.903805375099182,0.903805375099182,0.0,66.84041595458984,34.0,12782.642578125,-0.0,554.419677734375,1.0,283.15008544921875,284.44952392578125,289.08135986328125,290.0765686035156,293.1499938964844,293.1499938964844,283.1499938964844,14947.439453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027063131332397,1.0,0.0,0.0,2.370822191238404,2.3708324432373047,3.7505191130549065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.83740234375,0.0,418.980712890625,1895.4371337890625,0.0,943.9744873046876,0.594028890132904,1.0,0.0,3.0,1.0,0.0
12126780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299589097499847,0.360118418931961,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7353193163871765,0.157064601778984,0.1500495672225952,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8064495921134949,0.2076381593942642,0.1464138776063919,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795588135719299,0.1238212585449218,0.1187065988779068,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341837286949158,0.1558010280132293,0.7082196474075317,284.8768920898437,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.8723449707031,1.0,0.3437548875808716,1.0,1.0,0.0,1.0,-1.780614733695984,1.7806121110916138,2.56869293480122e-06,1.3735276460647583,0.8866235017776489,0.8866235017776489,0.0,59.816383361816406,25.0,12770.3017578125,-0.0,503.3364868164063,1.0,283.1499938964844,284.3449401855469,288.9959716796875,289.928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18284.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646567940711975,1.0,0.0,0.0,2.5686557292938232,2.5686678886413574,4.4025588863405574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.38720703125,0.0,536.7515258789062,1895.4371337890625,0.0,750.4527587890625,0.6372116804122925,1.0,0.0,3.0,1.0,0.0
12126840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299589097499847,0.360118418931961,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7353193163871765,0.157064601778984,0.1500495672225952,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8064495921134949,0.2076381593942642,0.1464138776063919,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795588135719299,0.1238212585449218,0.1187065988779068,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341837286949158,0.1558010280132293,0.7082196474075317,284.8768920898437,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.8723449707031,1.0,0.3437548875808716,1.0,1.0,0.0,1.0,-1.780614733695984,1.7806121110916138,2.56869293480122e-06,1.3735276460647583,0.8866235017776489,0.8866235017776489,0.0,59.816383361816406,25.0,12770.3017578125,-0.0,503.3364868164063,1.0,283.1499938964844,284.3449401855469,288.9959716796875,289.928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18284.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646567940711975,1.0,0.0,0.0,2.5686557292938232,2.5686678886413574,4.4025588863405574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.38720703125,0.0,536.7515258789062,1895.4371337890625,0.0,750.4527587890625,0.6372116804122925,1.0,0.0,3.0,1.0,0.0
12126900,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9990000128746032,0.4342323541641235,0.3445456027984619,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7459333539009094,0.1575773209333419,0.1502960473299026,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8173873424530029,0.2073015570640564,0.1459987610578537,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905069947242737,0.1241479516029357,0.1187877058982849,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434352040290833,0.1554638594388961,0.7054025530815125,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8514709472656,1.0,0.3371835947036743,1.0,1.0,0.0,1.0,-1.7584261894226074,1.7584236860275269,2.506876171537442e-06,1.3560128211975098,0.8782029151916504,0.8782029151916504,0.0,56.06496810913086,25.0,12712.94140625,-0.0,477.9468688964844,1.0,283.1499938964844,284.3197631835937,289.0093688964844,289.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,19267.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546881914138794,1.0,0.0,0.0,2.606409072875977,2.60642147064209,4.532925004241406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.31201171875,0.0,563.1285400390625,1895.4371337890625,0.0,673.7175903320312,0.6493654847145081,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.4399632513523102,0.3276391923427582,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588526010513306,0.1582860499620437,0.1507409065961837,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298566341400146,0.2071657180786132,0.145736962556839,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035026550292969,0.124654896557331,0.1190492138266563,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549622654914856,0.1554022282361984,0.7038770914077759,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8353881835937,1.0,0.3304629325866699,1.0,1.0,0.0,1.0,-1.7368278503417969,1.736825466156006,2.447568249408505e-06,1.338955283164978,0.8693389892578125,0.8693389892578125,0.0,52.21835708618164,28.0,12659.9462890625,-0.0,453.2139587402344,1.0,283.1499938964844,284.2999267578125,289.0435791015625,289.9398193359375,293.1499938964844,293.1499938964844,283.1499938964844,20186.68359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322500467300415,1.0,0.0,0.0,2.638000726699829,2.6380136013031006,4.643475506327377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.335205078125,0.0,586.281494140625,1895.4371337890625,0.0,616.4224243164062,0.6545466780662537,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536553919315338,0.3012537956237793,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830894589424133,0.1601947844028473,0.1521981507539749,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519768714904785,0.2073793411254882,0.1456321775913238,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.725379467010498,0.1261291056871414,0.1201060265302658,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766008973121643,0.1559900939464569,0.7045460939407349,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214423954486847,1.0,1.0,0.0,1.0,-1.7088295221328735,1.708827257156372,2.3716961550235283e-06,1.3166183233261108,0.8523504734039307,0.8523504734039307,0.0,46.68506240844727,31.0,12599.63671875,-0.0,420.3997497558594,1.0,283.1499938964844,284.29376220703125,289.13629150390625,290.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,21117.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138508677482605,1.0,0.0,0.0,2.6326191425323486,2.63263201713562,4.624549205800577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.817138671875,0.0,588.165283203125,1895.4371337890625,0.0,551.2886962890625,0.6540068984031677,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536553919315338,0.3012537956237793,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830894589424133,0.1601947844028473,0.1521981507539749,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519768714904785,0.2073793411254882,0.1456321775913238,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.725379467010498,0.1261291056871414,0.1201060265302658,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766008973121643,0.1559900939464569,0.7045460939407349,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214423954486847,1.0,1.0,0.0,1.0,-1.7088295221328735,1.708827257156372,2.3716961550235283e-06,1.3166183233261108,0.8523504734039307,0.8523504734039307,0.0,46.68506240844727,31.0,12599.63671875,-0.0,420.3997497558594,1.0,283.1499938964844,284.29376220703125,289.13629150390625,290.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,21117.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138508677482605,1.0,0.0,0.0,2.6326191425323486,2.63263201713562,4.624549205800577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.817138671875,0.0,588.165283203125,1895.4371337890625,0.0,551.2886962890625,0.6540068984031677,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678807556629181,0.2809971570968628,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056632280349731,0.1626183837652206,0.1542360782623291,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724339604377747,0.2080920040607452,0.1459458321332931,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442668080329895,0.1280853152275085,0.1217107102274894,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970377206802368,0.1572920978069305,0.7089995741844177,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157059252262115,1.0,1.0,0.0,1.0,-1.6945980787277222,1.6945958137512207,2.3335835521720583e-06,1.3051750659942627,0.8360210657119751,0.8360210657119751,0.0,42.87939453125,49.0,12603.046875,-0.0,401.2347412109375,1.0,283.1499938964844,284.3159484863281,289.2254333496094,290.1104736328125,293.1499938964844,293.1499938964844,283.1499938964844,21330.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082862973213196,1.0,0.0,0.0,2.57886815071106,2.578880786895752,4.437635254816996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.373291015625,0.0,558.5113525390625,1895.4371337890625,0.0,533.0048828125,0.641882598400116,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678807556629181,0.2809971570968628,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056632280349731,0.1626183837652206,0.1542360782623291,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724339604377747,0.2080920040607452,0.1459458321332931,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442668080329895,0.1280853152275085,0.1217107102274894,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970377206802368,0.1572920978069305,0.7089995741844177,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157059252262115,1.0,1.0,0.0,1.0,-1.6945980787277222,1.6945958137512207,2.3335835521720583e-06,1.3051750659942627,0.8360210657119751,0.8360210657119751,0.0,42.87939453125,49.0,12603.046875,-0.0,401.2347412109375,1.0,283.1499938964844,284.3159484863281,289.2254333496094,290.1104736328125,293.1499938964844,293.1499938964844,283.1499938964844,21330.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082862973213196,1.0,0.0,0.0,2.57886815071106,2.578880786895752,4.437635254816996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.373291015625,0.0,558.5113525390625,1895.4371337890625,0.0,533.0048828125,0.641882598400116,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801502823829651,0.2807944715023041,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103572726249695,0.1654630154371261,0.1568252146244049,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740824460983276,0.209219679236412,0.1466588526964187,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485454082489014,0.1304369419813156,0.1238414645195007,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001371622085571,0.1590857952833175,0.7165499329566956,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187281489372253,1.0,1.0,0.0,1.0,-1.7099205255508425,1.7099181413650513,2.37383869716723e-06,1.31685471534729,0.8207486271858215,0.8207486271858215,0.0,43.16327667236328,67.0,12766.775390625,-0.0,410.78802490234375,1.0,283.1499938964844,284.3675842285156,289.292236328125,290.18902587890625,293.1499938964844,293.1499938964844,283.1499938964844,21038.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106592178344727,1.0,0.0,0.0,2.4955179691314697,2.495529890060425,4.155418196205574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.23193359375,0.0,511.5327758789063,1895.4371337890625,0.0,540.7245483398438,0.6226249933242798,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801502823829651,0.2807944715023041,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103572726249695,0.1654630154371261,0.1568252146244049,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740824460983276,0.209219679236412,0.1466588526964187,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485454082489014,0.1304369419813156,0.1238414645195007,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001371622085571,0.1590857952833175,0.7165499329566956,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187281489372253,1.0,1.0,0.0,1.0,-1.7099205255508425,1.7099181413650513,2.37383869716723e-06,1.31685471534729,0.8207486271858215,0.8207486271858215,0.0,43.16327667236328,67.0,12766.775390625,-0.0,410.78802490234375,1.0,283.1499938964844,284.3675842285156,289.292236328125,290.18902587890625,293.1499938964844,293.1499938964844,283.1499938964844,21038.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106592178344727,1.0,0.0,0.0,2.4955179691314697,2.495529890060425,4.155418196205574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.23193359375,0.0,511.5327758789063,1895.4371337890625,0.0,540.7245483398438,0.6226249933242798,1.0,0.0,3.0,1.0,0.0
