time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875588119029999,0.2984769642353058,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.798938512802124,0.1686371266841888,0.1598692387342453,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585242033004761,0.2106996923685073,0.1477181017398834,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390417456626892,0.1330977529287338,0.1264065504074096,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870631814002991,0.1610975116491317,0.7259647846221924,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285820782184601,1.0,1.0,0.0,1.0,-1.7504488229751587,1.7504464387893677,2.483327534719137e-06,1.3485043048858645,0.8070181012153625,0.8070181012153625,0.0,47.075958251953125,85.0,13079.6875,-0.0,446.2075500488281,1.0,283.1499938964844,284.44708251953125,289.341796875,290.258056640625,293.1499938964844,293.1499938964844,283.1499938964844,20389.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174127817153931,1.0,0.0,0.0,2.3960611820220947,2.3960723876953125,3.83079736820946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.078369140625,0.0,457.6607055664063,1895.4371337890625,0.0,563.3276977539062,0.6023862957954407,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875588119029999,0.2984769642353058,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.798938512802124,0.1686371266841888,0.1598692387342453,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585242033004761,0.2106996923685073,0.1477181017398834,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390417456626892,0.1330977529287338,0.1264065504074096,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870631814002991,0.1610975116491317,0.7259647846221924,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285820782184601,1.0,1.0,0.0,1.0,-1.7504488229751587,1.7504464387893677,2.483327534719137e-06,1.3485043048858645,0.8070181012153625,0.8070181012153625,0.0,47.075958251953125,85.0,13079.6875,-0.0,446.2075500488281,1.0,283.1499938964844,284.44708251953125,289.341796875,290.258056640625,293.1499938964844,293.1499938964844,283.1499938964844,20389.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174127817153931,1.0,0.0,0.0,2.3960611820220947,2.3960723876953125,3.83079736820946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.078369140625,0.0,457.6607055664063,1895.4371337890625,0.0,563.3276977539062,0.6023862957954407,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893833994865417,0.3125806450843811,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891724705696106,0.1703183352947235,0.1615295261144638,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8469606637954712,0.2115486711263656,0.1483594626188278,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310782670974731,0.134519338607788,0.1278233975172042,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765932679176331,0.1621192693710327,0.7310153245925903,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355931639671325,1.0,1.0,0.0,1.0,-1.777906894683838,1.7779042720794678,2.559283075243002e-06,1.369993805885315,0.8009296655654907,0.8009296655654907,0.0,50.23983383178711,85.0,13287.021484375,-0.0,472.6233825683594,1.0,283.1499938964844,284.48974609375,289.3630065917969,290.2915954589844,293.1499938964844,293.1499938964844,283.1499938964844,20204.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218907594680786,1.0,0.0,0.0,2.3558242321014404,2.355835199356079,3.7032171462669794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.438720703125,0.0,437.37591552734375,1895.4371337890625,0.0,578.8440551757812,0.593311071395874,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900061190128326,0.3294978737831116,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779259085655212,0.1720534116029739,0.1632688790559768,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8342388868331909,0.212457999587059,0.1490649878978729,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218384742736816,0.1359900385141372,0.1293165981769561,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647556662559509,0.1631318032741546,0.7361741662025452,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437523245811462,1.0,1.0,0.0,1.0,-1.809138298034668,1.8091356754302976,2.6473690013517626e-06,1.3944438695907593,0.7949386239051819,0.7949386239051819,0.0,54.16695785522461,88.0,13519.111328125,-0.0,504.6009216308594,1.0,283.1499938964844,284.53436279296875,289.38262939453125,290.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,20014.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526931643486023,1.0,0.0,0.0,2.31931209564209,2.3193228244781494,3.589316861507541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.501953125,0.0,419.4060668945313,1895.4371337890625,0.0,596.8312377929688,0.58505779504776,1.0,0.0,3.0,1.0,0.0
12127620,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895386099815368,0.3562454581260681,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7633008360862732,0.1756406128406524,0.1668328195810318,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166882991790771,0.21440489590168,0.1505490690469741,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090548276901245,0.1390295475721359,0.132371723651886,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7487998604774475,0.1651073694229126,0.7460960149765015,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569428920745849,1.0,1.0,0.0,1.0,-1.8629086017608645,1.8629058599472048,2.8033994112774963e-06,1.4366858005523682,0.7845058441162109,0.7845058441162109,0.0,60.86203002929688,91.0,13939.146484375,-0.0,561.8475952148438,1.0,283.1499938964844,284.6200561523437,289.41705322265625,290.3872985839844,293.1499938964844,293.1499938964844,283.1499938964844,19712.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381305813789368,1.0,0.0,0.0,2.253783702850342,2.253793954849243,3.389361040717631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.454833984375,0.0,388.6097106933594,1895.4371337890625,0.0,638.8391723632812,0.5703238844871521,1.0,0.0,3.0,1.0,0.0
12127680,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895386099815368,0.3562454581260681,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7633008360862732,0.1756406128406524,0.1668328195810318,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166882991790771,0.21440489590168,0.1505490690469741,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090548276901245,0.1390295475721359,0.132371723651886,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7487998604774475,0.1651073694229126,0.7460960149765015,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569428920745849,1.0,1.0,0.0,1.0,-1.8629086017608645,1.8629058599472048,2.8033994112774963e-06,1.4366858005523682,0.7845058441162109,0.7845058441162109,0.0,60.86203002929688,91.0,13939.146484375,-0.0,561.8475952148438,1.0,283.1499938964844,284.6200561523437,289.41705322265625,290.3872985839844,293.1499938964844,293.1499938964844,283.1499938964844,19712.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381305813789368,1.0,0.0,0.0,2.253783702850342,2.253793954849243,3.389361040717631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.454833984375,0.0,388.6097106933594,1895.4371337890625,0.0,638.8391723632812,0.5703238844871521,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889371693134308,0.3783243596553802,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537839412689209,0.1793817430734634,0.1705170422792434,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034136295318604,0.2165091335773468,0.1521265357732772,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999706029891968,0.142197847366333,0.1355237066745758,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.737800121307373,0.1671202182769775,0.7559269070625305,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687039911746979,1.0,1.0,0.0,1.0,-1.9113317728042605,1.9113287925720213,2.948242581624072e-06,1.47461199760437,0.7756131291389465,0.7756131291389465,0.0,66.83824157714844,94.0,14325.51171875,-0.0,615.8632202148438,1.0,283.1499938964844,284.6999816894531,289.4427185058594,290.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,19459.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493056774139404,1.0,0.0,0.0,2.1977202892303467,2.19773006439209,3.2228356872110453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.853759765625,0.0,363.5452270507813,1895.4371337890625,0.0,683.7076416015625,0.5577544569969177,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889371693134308,0.3783243596553802,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537839412689209,0.1793817430734634,0.1705170422792434,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034136295318604,0.2165091335773468,0.1521265357732772,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999706029891968,0.142197847366333,0.1355237066745758,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.737800121307373,0.1671202182769775,0.7559269070625305,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687039911746979,1.0,1.0,0.0,1.0,-1.9113317728042605,1.9113287925720213,2.948242581624072e-06,1.47461199760437,0.7756131291389465,0.7756131291389465,0.0,66.83824157714844,94.0,14325.51171875,-0.0,615.8632202148438,1.0,283.1499938964844,284.6999816894531,289.4427185058594,290.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,19459.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493056774139404,1.0,0.0,0.0,2.1977202892303467,2.19773006439209,3.2228356872110453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.853759765625,0.0,363.5452270507813,1895.4371337890625,0.0,683.7076416015625,0.5577544569969177,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886249005794525,0.3968937993049621,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475648522377014,0.1832803189754486,0.1743270307779312,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932822108268738,0.2187679409980774,0.1537959277629852,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939789652824402,0.145496129989624,0.1387763172388076,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299740314483643,0.1692534983158111,0.766120433807373,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793036341667175,1.0,1.0,0.0,1.0,-1.9563592672348025,1.956356287002564,3.086603783231112e-06,1.509817123413086,0.7682799696922302,0.7682799696922302,0.0,72.22351837158203,82.0,14694.298828125,-0.0,667.7855834960938,1.0,283.1499938964844,284.775634765625,289.4631042480469,290.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,19232.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594086647033691,1.0,0.0,0.0,2.1502127647399902,2.1502223014831543,3.085007449499244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.349609375,0.0,343.1433410644531,1895.4371337890625,0.0,726.9467163085938,0.5471063852310181,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886249005794525,0.3968937993049621,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475648522377014,0.1832803189754486,0.1743270307779312,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932822108268738,0.2187679409980774,0.1537959277629852,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939789652824402,0.145496129989624,0.1387763172388076,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299740314483643,0.1692534983158111,0.766120433807373,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793036341667175,1.0,1.0,0.0,1.0,-1.9563592672348025,1.956356287002564,3.086603783231112e-06,1.509817123413086,0.7682799696922302,0.7682799696922302,0.0,72.22351837158203,82.0,14694.298828125,-0.0,667.7855834960938,1.0,283.1499938964844,284.775634765625,289.4631042480469,290.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,19232.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594086647033691,1.0,0.0,0.0,2.1502127647399902,2.1502223014831543,3.085007449499244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.349609375,0.0,343.1433410644531,1895.4371337890625,0.0,726.9467163085938,0.5471063852310181,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902036190032959,0.3996892869472503,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510541677474976,0.1873151957988739,0.1781309843063354,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942949533462524,0.221153125166893,0.155455857515335,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979172825813293,0.1489026248455047,0.1419960856437683,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313534617424011,0.1715285181999206,0.7762585282325745,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832430839538574,1.0,1.0,0.0,1.0,-1.9823377132415767,1.9823344945907595,3.168543571518967e-06,1.5304547548294067,0.7623499631881714,0.7623499631881714,0.0,73.55467224121094,70.0,14961.044921875,-0.0,692.7357788085938,1.0,283.1499938964844,284.8384704589844,289.48114013671875,290.5199279785156,293.1499938964844,293.1499938964844,283.1499938964844,19027.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681440830230713,1.0,0.0,0.0,2.1105616092681885,2.110570907592773,2.972278139168339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.775634765625,0.0,326.6619873046875,1895.4371337890625,0.0,766.4783935546875,0.5382070541381836,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902036190032959,0.3996892869472503,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510541677474976,0.1873151957988739,0.1781309843063354,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942949533462524,0.221153125166893,0.155455857515335,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979172825813293,0.1489026248455047,0.1419960856437683,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313534617424011,0.1715285181999206,0.7762585282325745,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832430839538574,1.0,1.0,0.0,1.0,-1.9823377132415767,1.9823344945907595,3.168543571518967e-06,1.5304547548294067,0.7623499631881714,0.7623499631881714,0.0,73.55467224121094,70.0,14961.044921875,-0.0,692.7357788085938,1.0,283.1499938964844,284.8384704589844,289.48114013671875,290.5199279785156,293.1499938964844,293.1499938964844,283.1499938964844,19027.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681440830230713,1.0,0.0,0.0,2.1105616092681885,2.110570907592773,2.972278139168339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.775634765625,0.0,326.6619873046875,1895.4371337890625,0.0,766.4783935546875,0.5382070541381836,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925485849380493,0.3959493339061737,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.755933940410614,0.1893858462572097,0.1800336688756942,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983120083808899,0.2223904579877853,0.1562815457582473,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030320763587952,0.1506499052047729,0.1435977071523666,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349738478660583,0.1727412492036819,0.7814016938209534,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4137268066406,1.0,0.3833474814891815,1.0,1.0,0.0,1.0,-1.989227533340454,1.989224314689636,3.190562438248889e-06,1.535986304283142,0.7599560618400574,0.7599560618400574,0.0,72.85472869873047,70.0,15057.779296875,-0.0,695.882568359375,1.0,283.1499938964844,284.8642578125,289.4886779785156,290.5347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18945.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717768669128418,1.0,0.0,0.0,2.093103170394897,2.093112230300904,2.9233086706881295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.959228515625,0.0,319.6146545410156,1895.4371337890625,0.0,783.5243530273438,0.5343053936958313,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9990000128746032,0.4959972500801086,0.3894086182117462,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627214193344116,0.1914938390254974,0.1819458454847335,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043360114097595,0.2236577272415161,0.1571095287799835,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7099154591560364,0.1524284183979034,0.1452031135559082,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403314709663391,0.1740141063928604,0.7866803407669067,285.4344177246094,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.3824224174022674,1.0,1.0,0.0,1.0,-1.9929345846176147,1.9929313659667969,3.202524112566607e-06,1.539015531539917,0.7576027512550354,0.7576027512550354,0.0,71.4324722290039,73.0,15137.541015625,-0.0,694.0330810546875,1.0,283.1499938964844,284.8867492675781,289.4955139160156,290.5476379394531,293.1499938964844,293.1499938964844,283.1499938964844,18846.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748381614685059,1.0,0.0,0.0,2.0778183937072754,2.077827453613281,2.8807696139665495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.28662109375,0.0,313.41864013671875,1895.4371337890625,0.0,798.1710815429688,0.5308482646942139,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046097636222839,0.3824141919612884,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7729719877243042,0.1958526968955993,0.1859511286020279,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122512102127075,0.2263112813234329,0.158882662653923,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195497155189514,0.156107947230339,0.148576945066452,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480582594871521,0.1767728626728058,0.7984171509742737,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864501953125,1.0,0.3838213980197906,1.0,1.0,0.0,1.0,-2.009610176086426,2.009607076644897,3.2558141356275883e-06,1.5520976781845093,0.7541303634643555,0.7541303634643555,0.0,70.26685333251953,76.0,15347.818359375,-0.0,703.523193359375,1.0,283.1499938964844,284.932861328125,289.50994873046875,290.5729064941406,293.1499938964844,293.1499938964844,283.1499938964844,18677.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794925093650818,1.0,0.0,0.0,2.051508665084839,2.0515174865722656,2.808278054544644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.5205078125,0.0,302.9459228515625,1895.4371337890625,0.0,820.9431762695312,0.5249019265174866,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046097636222839,0.3824141919612884,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7729719877243042,0.1958526968955993,0.1859511286020279,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122512102127075,0.2263112813234329,0.158882662653923,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195497155189514,0.156107947230339,0.148576945066452,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480582594871521,0.1767728626728058,0.7984171509742737,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864501953125,1.0,0.3838213980197906,1.0,1.0,0.0,1.0,-2.009610176086426,2.009607076644897,3.2558141356275883e-06,1.5520976781845093,0.7541303634643555,0.7541303634643555,0.0,70.26685333251953,76.0,15347.818359375,-0.0,703.523193359375,1.0,283.1499938964844,284.932861328125,289.50994873046875,290.5729064941406,293.1499938964844,293.1499938964844,283.1499938964844,18677.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794925093650818,1.0,0.0,0.0,2.051508665084839,2.0515174865722656,2.808278054544644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.5205078125,0.0,302.9459228515625,1895.4371337890625,0.0,820.9431762695312,0.5249019265174866,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134433507919312,0.3789624571800232,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.78127521276474,0.2003915756940841,0.1901619732379913,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177176117897034,0.2291181087493896,0.1607881337404251,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269182205200195,0.1599341630935669,0.1521265804767608,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541424036026001,0.1797603368759155,0.8114140033721924,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.53912353515625,1.0,0.3867320716381073,1.0,1.0,0.0,1.0,-2.03267788887024,2.032674551010132,3.3304513635812327e-06,1.5702768564224243,0.7521095275878906,0.7521095275878906,0.0,70.0986099243164,79.0,15607.04296875,-0.0,721.8541259765625,1.0,283.1499938964844,284.9806213378906,289.5308532714844,290.6067199707031,293.1499938964844,293.1499938964844,283.1499938964844,18506.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835494995117188,1.0,0.0,0.0,2.031834840774536,2.031843662261963,2.7546741421247134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.73291015625,0.0,295.0874938964844,1895.4371337890625,0.0,841.2962036132812,0.5203813314437866,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134433507919312,0.3789624571800232,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.78127521276474,0.2003915756940841,0.1901619732379913,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177176117897034,0.2291181087493896,0.1607881337404251,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269182205200195,0.1599341630935669,0.1521265804767608,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541424036026001,0.1797603368759155,0.8114140033721924,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.53912353515625,1.0,0.3867320716381073,1.0,1.0,0.0,1.0,-2.03267788887024,2.032674551010132,3.3304513635812327e-06,1.5702768564224243,0.7521095275878906,0.7521095275878906,0.0,70.0986099243164,79.0,15607.04296875,-0.0,721.8541259765625,1.0,283.1499938964844,284.9806213378906,289.5308532714844,290.6067199707031,293.1499938964844,293.1499938964844,283.1499938964844,18506.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835494995117188,1.0,0.0,0.0,2.031834840774536,2.031843662261963,2.7546741421247134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.73291015625,0.0,295.0874938964844,1895.4371337890625,0.0,841.2962036132812,0.5203813314437866,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216699242591858,0.3785853981971741,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874085307121277,0.2047529369592666,0.1943655461072921,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209758400917053,0.2317325174808502,0.1626743823289871,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322682738304138,0.1635427474975586,0.1556338518857956,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583035826683044,0.1825644522905349,0.8244144916534424,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908019959926605,1.0,1.0,0.0,1.0,-2.0593628883361816,2.059359550476074,3.417970447117113e-06,1.5913242101669312,0.7516547441482544,0.7516547441482544,0.0,70.73147583007812,82.0,15905.0244140625,-0.0,746.4080810546875,1.0,283.1499938964844,285.0277099609375,289.5586853027344,290.64990234375,293.1499938964844,293.1499938964844,283.1499938964844,18331.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878081917762756,1.0,0.0,0.0,2.018993616104126,2.0190021991729736,2.719964413699927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.480224609375,0.0,289.7651062011719,1895.4371337890625,0.0,863.1748046875,0.5173182487487793,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216699242591858,0.3785853981971741,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874085307121277,0.2047529369592666,0.1943655461072921,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209758400917053,0.2317325174808502,0.1626743823289871,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322682738304138,0.1635427474975586,0.1556338518857956,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583035826683044,0.1825644522905349,0.8244144916534424,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908019959926605,1.0,1.0,0.0,1.0,-2.0593628883361816,2.059359550476074,3.417970447117113e-06,1.5913242101669312,0.7516547441482544,0.7516547441482544,0.0,70.73147583007812,82.0,15905.0244140625,-0.0,746.4080810546875,1.0,283.1499938964844,285.0277099609375,289.5586853027344,290.64990234375,293.1499938964844,293.1499938964844,283.1499938964844,18331.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878081917762756,1.0,0.0,0.0,2.018993616104126,2.0190021991729736,2.719964413699927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.480224609375,0.0,289.7651062011719,1895.4371337890625,0.0,863.1748046875,0.5173182487487793,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287825465202332,0.3815716803073883,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906165719032288,0.2087499648332595,0.1982349753379821,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215451240539551,0.2340006977319717,0.164321556687355,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349876165390015,0.1667301654815673,0.1587566882371902,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597099542617798,0.1849460899829864,0.8356227278709412,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.6458435058594,1.0,0.3956320583820343,1.0,1.0,0.0,1.0,-2.0867860317230225,2.086782693862915,3.509181624394841e-06,1.6129435300827026,0.752950131893158,0.752950131893158,0.0,72.15306091308594,85.0,16234.80859375,-0.0,774.9673461914062,1.0,283.1499938964844,285.0723876953125,289.5950012207031,290.7033996582031,293.1499938964844,293.1499938964844,283.1499938964844,18144.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923102498054504,1.0,0.0,0.0,2.013448476791382,2.013457059860229,2.7050447215515305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.89404296875,0.0,287.0291748046875,1895.4371337890625,0.0,886.8858642578125,0.5158002376556396,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287825465202332,0.3815716803073883,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906165719032288,0.2087499648332595,0.1982349753379821,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215451240539551,0.2340006977319717,0.164321556687355,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349876165390015,0.1667301654815673,0.1587566882371902,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597099542617798,0.1849460899829864,0.8356227278709412,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.6458435058594,1.0,0.3956320583820343,1.0,1.0,0.0,1.0,-2.0867860317230225,2.086782693862915,3.509181624394841e-06,1.6129435300827026,0.752950131893158,0.752950131893158,0.0,72.15306091308594,85.0,16234.80859375,-0.0,774.9673461914062,1.0,283.1499938964844,285.0723876953125,289.5950012207031,290.7033996582031,293.1499938964844,293.1499938964844,283.1499938964844,18144.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923102498054504,1.0,0.0,0.0,2.013448476791382,2.013457059860229,2.7050447215515305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.89404296875,0.0,287.0291748046875,1895.4371337890625,0.0,886.8858642578125,0.5158002376556396,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.5319507718086243,0.3839656710624695,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7914454936981201,0.2106684446334839,0.2000887542963028,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211405873298645,0.2350643873214721,0.1650921553373336,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356456518173218,0.1682209819555282,0.160215675830841,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596656084060669,0.1860267221927642,0.8407161831855774,285.668701171875,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982462286949157,1.0,1.0,0.0,1.0,-2.1006827354431152,2.1006791591644287,3.555850526026916e-06,1.623868107795715,0.7543696761131287,0.7543696761131287,0.0,73.07917022705078,85.0,16410.9609375,-0.0,790.4320678710938,1.0,283.1499938964844,285.0935363769531,289.6163024902344,290.73406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18053.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947465300559998,1.0,0.0,0.0,2.013383150100708,2.013391733169556,2.704869359604345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.92138671875,0.0,286.6306457519531,1895.4371337890625,0.0,899.9703369140625,0.5156266093254089,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9990000128746032,0.5348950624465942,0.3868090510368347,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7918994426727295,0.2125516235828399,0.2019075155258178,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8204079866409302,0.2360981255769729,0.1658410131931305,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359603047370911,0.1696614772081375,0.1616252958774566,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7592547535896301,0.1870505362749099,0.8455483913421631,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971435546875,1.0,0.400959849357605,1.0,1.0,0.0,1.0,-2.114677906036377,2.1146743297576904,3.603131744966959e-06,1.6348350048065186,0.7561315894126892,0.7561315894126892,0.0,74.11622619628906,88.0,16595.546875,-0.0,806.56787109375,1.0,283.1499938964844,285.113525390625,289.6395568847656,290.76727294921875,293.1499938964844,293.1499938964844,283.1499938964844,17947.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973443984985352,1.0,0.0,0.0,2.015646457672119,2.015655040740967,2.710953594942112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.87646484375,0.0,286.990234375,1895.4371337890625,0.0,914.1209716796876,0.515924870967865,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402193069458008,0.3935030400753021,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919963598251343,0.216245487332344,0.2054749429225921,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182400465011597,0.2381035685539245,0.1672958880662918,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358370423316956,0.1724269837141037,0.1643333733081817,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576361894607544,0.1889626532793045,0.8545971512794495,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066060781478882,1.0,1.0,0.0,1.0,-2.1428701877593994,2.142866373062134,3.699181661431794e-06,1.656793236732483,0.7613123655319214,0.7613123655319214,0.0,76.44951629638672,91.0,16987.0625,-0.0,840.5472412109375,1.0,283.1499938964844,285.1503295898437,289.6911315917969,290.8404846191406,293.1499938964844,293.1499938964844,283.1499938964844,17739.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030604839324951,1.0,0.0,0.0,2.0259222984313965,2.025930881500244,2.7386650458538497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.156982421875,0.0,289.7774658203125,1895.4371337890625,0.0,945.975830078125,0.5177707672119141,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402193069458008,0.3935030400753021,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919963598251343,0.216245487332344,0.2054749429225921,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182400465011597,0.2381035685539245,0.1672958880662918,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358370423316956,0.1724269837141037,0.1643333733081817,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576361894607544,0.1889626532793045,0.8545971512794495,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066060781478882,1.0,1.0,0.0,1.0,-2.1428701877593994,2.142866373062134,3.699181661431794e-06,1.656793236732483,0.7613123655319214,0.7613123655319214,0.0,76.44951629638672,91.0,16987.0625,-0.0,840.5472412109375,1.0,283.1499938964844,285.1503295898437,289.6911315917969,290.8404846191406,293.1499938964844,293.1499938964844,283.1499938964844,17739.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030604839324951,1.0,0.0,0.0,2.0259222984313965,2.025930881500244,2.7386650458538497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.156982421875,0.0,289.7774658203125,1895.4371337890625,0.0,945.975830078125,0.5177707672119141,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449174642562866,0.4011421799659729,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.791372537612915,0.2198763340711593,0.2089834660291671,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154477477073669,0.2400529980659485,0.1687134951353073,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.735028862953186,0.1750744730234146,0.1669294834136963,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553079128265381,0.1907312721014022,0.8630014061927795,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124467968940735,1.0,1.0,0.0,1.0,-2.1711740493774414,2.171170234680176,3.7967245134495897e-06,1.6786836385726929,0.7686082124710083,0.7686082124710083,0.0,79.04374694824219,94.0,17408.787109375,-0.0,876.4074096679688,1.0,283.1499938964844,285.1820068359375,289.74853515625,290.9217529296875,293.1499938964844,293.1499938964844,283.1499938964844,17523.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094890832901001,1.0,0.0,0.0,2.0445539951324463,2.044562578201294,2.7892701837117784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.445556640625,0.0,295.5677490234375,1895.4371337890625,0.0,982.9121704101562,0.5214131474494934,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449174642562866,0.4011421799659729,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.791372537612915,0.2198763340711593,0.2089834660291671,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154477477073669,0.2400529980659485,0.1687134951353073,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.735028862953186,0.1750744730234146,0.1669294834136963,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553079128265381,0.1907312721014022,0.8630014061927795,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124467968940735,1.0,1.0,0.0,1.0,-2.1711740493774414,2.171170234680176,3.7967245134495897e-06,1.6786836385726929,0.7686082124710083,0.7686082124710083,0.0,79.04374694824219,94.0,17408.787109375,-0.0,876.4074096679688,1.0,283.1499938964844,285.1820068359375,289.74853515625,290.9217529296875,293.1499938964844,293.1499938964844,283.1499938964844,17523.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094890832901001,1.0,0.0,0.0,2.0445539951324463,2.044562578201294,2.7892701837117784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.445556640625,0.0,295.5677490234375,1895.4371337890625,0.0,982.9121704101562,0.5214131474494934,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490829348564148,0.4093591868877411,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.790345311164856,0.2234705239534378,0.2124586254358291,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.812307596206665,0.2419787794351577,0.1701140254735946,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338322401046753,0.1776488721370697,0.1694527119398117,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525816559791565,0.192386046051979,0.8708989024162292,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183923304080963,1.0,1.0,0.0,1.0,-2.199416399002075,2.1994125843048096,3.895434019796085e-06,1.7005387544631958,0.7781215310096741,0.7781215310096741,0.0,81.82368469238281,97.0,17859.775390625,-0.0,913.7525634765624,1.0,283.1499938964844,285.2080993652344,289.8107604980469,291.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,17302.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165772676467896,1.0,0.0,0.0,2.071673631668091,2.0716822147369385,2.863756094484416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.478515625,0.0,304.5594482421875,1895.4371337890625,0.0,1024.9581298828125,0.5269008874893188,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490829348564148,0.4093591868877411,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.790345311164856,0.2234705239534378,0.2124586254358291,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.812307596206665,0.2419787794351577,0.1701140254735946,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338322401046753,0.1776488721370697,0.1694527119398117,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525816559791565,0.192386046051979,0.8708989024162292,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183923304080963,1.0,1.0,0.0,1.0,-2.199416399002075,2.1994125843048096,3.895434019796085e-06,1.7005387544631958,0.7781215310096741,0.7781215310096741,0.0,81.82368469238281,97.0,17859.775390625,-0.0,913.7525634765624,1.0,283.1499938964844,285.2080993652344,289.8107604980469,291.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,17302.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165772676467896,1.0,0.0,0.0,2.071673631668091,2.0716822147369385,2.863756094484416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.478515625,0.0,304.5594482421875,1895.4371337890625,0.0,1024.9581298828125,0.5269008874893188,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528063178062439,0.4179072380065918,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891146540641785,0.2270386964082718,0.2159120440483093,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089860677719116,0.2438911944627761,0.1715085208415985,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324333786964417,0.1801648586988449,0.1719244569540023,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496559619903564,0.1939446181058883,0.8783709406852722,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243785142898559,1.0,1.0,0.0,1.0,-2.2274508476257324,2.227446794509888,3.995008682977641e-06,1.7223801612854004,0.7899482846260071,0.7899482846260071,0.0,84.7373275756836,100.0,18338.67578125,-0.0,952.27001953125,1.0,283.1499938964844,285.2283020019531,289.8770751953125,291.10406494140625,293.1499938964844,293.1499938964844,283.1499938964844,17079.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624241828918457,1.0,0.0,0.0,2.107255697250366,2.107264518737793,2.9629740083692013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.034423828125,0.0,316.9718933105469,1895.4371337890625,0.0,1071.9381103515625,0.5342533588409424,1.0,0.0,3.0,1.0,0.0
