time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528063178062439,0.4179072380065918,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891146540641785,0.2270386964082718,0.2159120440483093,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089860677719116,0.2438911944627761,0.1715085208415985,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324333786964417,0.1801648586988449,0.1719244569540023,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496559619903564,0.1939446181058883,0.8783709406852722,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243785142898559,1.0,1.0,0.0,1.0,-2.2274508476257324,2.227446794509888,3.995008682977641e-06,1.7223801612854004,0.7899482846260071,0.7899482846260071,0.0,84.7373275756836,100.0,18338.67578125,-0.0,952.27001953125,1.0,283.1499938964844,285.2283020019531,289.8770751953125,291.10406494140625,293.1499938964844,293.1499938964844,283.1499938964844,17079.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624241828918457,1.0,0.0,0.0,2.107255697250366,2.107264518737793,2.9629740083692013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.034423828125,0.0,316.9718933105469,1895.4371337890625,0.0,1071.9381103515625,0.5342533588409424,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545215010643005,0.4222616255283355,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.7884566783905029,0.2288142740726471,0.2176317274570465,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.807277262210846,0.2448391169309616,0.1722019463777542,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316855192184448,0.1814009398221969,0.1731410324573516,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481531500816345,0.1946911066770553,0.8819630146026611,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273718595504761,1.0,1.0,0.0,1.0,-2.241355657577514,2.24135160446167,4.044894922117237e-06,1.7332134246826172,0.79676353931427,0.79676353931427,0.0,86.23175048828125,100.0,18588.046875,-0.0,971.88916015625,1.0,283.1499938964844,285.2362365722656,289.9115295410156,291.1531677246094,293.1499938964844,293.1499938964844,283.1499938964844,16969.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282633543014526,1.0,0.0,0.0,2.1281509399414062,2.128159761428833,3.022026078269846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.192138671875,0.0,324.5299377441406,1895.4371337890625,0.0,1097.2022705078125,0.5386235117912292,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.556143581867218,0.4266561865806579,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.7877804636955261,0.2305845916271209,0.2193470448255539,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055387139320374,0.2457796782255172,0.172891229391098,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309133410453796,0.1826222836971283,0.1743444800376892,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466340065002441,0.1954167187213897,0.8854634165763855,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303593039512634,1.0,1.0,0.0,1.0,-2.2551729679107666,2.255168914794922,4.094699761481024e-06,1.7439243793487549,0.8038030862808228,0.8038030862808228,0.0,87.74588012695312,103.0,18843.41796875,-0.0,991.714599609375,1.0,283.1499938964844,285.24273681640625,289.9468078613281,291.2034606933594,293.1499938964844,293.1499938964844,283.1499938964844,16867.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323984265327454,1.0,0.0,0.0,2.150975227355957,2.150984287261963,3.087195921125385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.871337890625,0.0,333.0188293457031,1895.4371337890625,0.0,1123.6102294921875,0.5434311628341675,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591384172439575,0.4354721903800964,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864376306533813,0.2341153472661972,0.2227675914764404,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020769357681274,0.2476410269737243,0.1742564886808395,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293492555618286,0.185025468468666,0.1767140179872512,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436062097549438,0.196812629699707,0.8922128081321716,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363000690937042,1.0,1.0,0.0,1.0,-2.282465696334839,2.282461404800415,4.194540451862849e-06,1.7653733491897583,0.8171355724334717,0.8171355724334717,0.0,90.8251953125,106.0,19364.0234375,-0.0,1031.865478515625,1.0,283.1499938964844,285.2545166015625,290.01910400390625,291.3065185546875,293.1499938964844,293.1499938964844,283.1499938964844,16769.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409121751785278,1.0,0.0,0.0,2.1981115341186523,2.1981208324432373,3.22398364005494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.1640625,0.0,351.5884704589844,1895.4371337890625,0.0,1179.3267822265625,0.5535853505134583,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591384172439575,0.4354721903800964,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864376306533813,0.2341153472661972,0.2227675914764404,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020769357681274,0.2476410269737243,0.1742564886808395,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293492555618286,0.185025468468666,0.1767140179872512,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436062097549438,0.196812629699707,0.8922128081321716,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363000690937042,1.0,1.0,0.0,1.0,-2.282465696334839,2.282461404800415,4.194540451862849e-06,1.7653733491897583,0.8171355724334717,0.8171355724334717,0.0,90.8251953125,106.0,19364.0234375,-0.0,1031.865478515625,1.0,283.1499938964844,285.2545166015625,290.01910400390625,291.3065185546875,293.1499938964844,293.1499938964844,283.1499938964844,16769.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409121751785278,1.0,0.0,0.0,2.1981115341186523,2.1981208324432373,3.22398364005494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.1640625,0.0,351.5884704589844,1895.4371337890625,0.0,1179.3267822265625,0.5535853505134583,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618382692337036,0.4442896544933319,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.785138726234436,0.2376429885625839,0.2261837571859359,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986961007118225,0.2494822293519973,0.1756076067686081,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277839183807373,0.187383085489273,0.1790399700403213,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406204342842102,0.1981455236673355,0.8986729979515076,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421805143356323,1.0,1.0,0.0,1.0,-2.3093388080596924,2.309334516525269,4.293964138923911e-06,1.7864214181900024,0.8308874368667603,0.8308874368667603,0.0,93.94683837890624,109.0,19898.6328125,-0.0,1072.6041259765625,1.0,283.1499938964844,285.2655029296875,290.0932922363281,291.4124755859375,293.1499938964844,293.1499938964844,283.1499938964844,16709.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496206521987915,1.0,0.0,0.0,2.2471792697906494,2.247188806533813,3.3695258139232465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.90087890625,0.0,371.8985290527344,1895.4371337890625,0.0,1238.1324462890625,0.5642754435539246,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618382692337036,0.4442896544933319,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.785138726234436,0.2376429885625839,0.2261837571859359,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986961007118225,0.2494822293519973,0.1756076067686081,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277839183807373,0.187383085489273,0.1790399700403213,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406204342842102,0.1981455236673355,0.8986729979515076,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421805143356323,1.0,1.0,0.0,1.0,-2.3093388080596924,2.309334516525269,4.293964138923911e-06,1.7864214181900024,0.8308874368667603,0.8308874368667603,0.0,93.94683837890624,109.0,19898.6328125,-0.0,1072.6041259765625,1.0,283.1499938964844,285.2655029296875,290.0932922363281,291.4124755859375,293.1499938964844,293.1499938964844,283.1499938964844,16709.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496206521987915,1.0,0.0,0.0,2.2471792697906494,2.247188806533813,3.3695258139232465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.90087890625,0.0,371.8985290527344,1895.4371337890625,0.0,1238.1324462890625,0.5642754435539246,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642801523208618,0.4530314207077026,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839383482933044,0.2411777079105377,0.2296050637960434,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954474091529846,0.2513093054294586,0.1769486665725708,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262625694274902,0.1897032111883163,0.1813296526670456,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377232909202576,0.1994268149137497,0.9048948287963868,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479884207248688,1.0,1.0,0.0,1.0,-2.3357858657836914,2.3357813358306885,4.393129074742319e-06,1.8072010278701784,0.8450600504875183,0.8450600504875183,0.0,97.09465026855467,112.0,20444.6484375,-0.0,1113.838623046875,1.0,283.1499938964844,285.2761535644531,290.16912841796875,291.5208435058594,293.1499938964844,293.1499938964844,283.1499938964844,16673.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584347486495972,1.0,0.0,0.0,2.2973313331604004,2.297341108322144,3.521604696743452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.88232421875,0.0,393.6398315429688,1895.4371337890625,0.0,1299.448486328125,0.5752907991409302,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642801523208618,0.4530314207077026,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839383482933044,0.2411777079105377,0.2296050637960434,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954474091529846,0.2513093054294586,0.1769486665725708,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262625694274902,0.1897032111883163,0.1813296526670456,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377232909202576,0.1994268149137497,0.9048948287963868,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479884207248688,1.0,1.0,0.0,1.0,-2.3357858657836914,2.3357813358306885,4.393129074742319e-06,1.8072010278701784,0.8450600504875183,0.8450600504875183,0.0,97.09465026855467,112.0,20444.6484375,-0.0,1113.838623046875,1.0,283.1499938964844,285.2761535644531,290.16912841796875,291.5208435058594,293.1499938964844,293.1499938964844,283.1499938964844,16673.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584347486495972,1.0,0.0,0.0,2.2973313331604004,2.297341108322144,3.521604696743452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.88232421875,0.0,393.6398315429688,1895.4371337890625,0.0,1299.448486328125,0.5752907991409302,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664896368980408,0.4616704285144806,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828546762466431,0.2447267919778823,0.2330386638641357,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923454642295837,0.25312539935112,0.1782820671796798,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248005867004395,0.1919912844896316,0.1835884302854538,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349276542663574,0.2006646692752838,0.9109165668487548,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537180662155151,1.0,1.0,0.0,1.0,-2.3618381023406982,2.361833572387696,4.491802883421769e-06,1.827575445175171,0.8596612811088562,0.8596612811088562,0.0,100.25406646728516,100.0,21000.154296875,-0.0,1155.521484375,1.0,283.1499938964844,285.286865234375,290.24615478515625,291.63116455078125,293.1499938964844,293.1499938964844,283.1499938964844,16656.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673029661178589,1.0,0.0,0.0,2.3479163646698,2.347926616668701,3.6783973200726905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.94775390625,0.0,416.5634460449219,1895.4371337890625,0.0,1362.8914794921875,0.5864719152450562,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664896368980408,0.4616704285144806,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828546762466431,0.2447267919778823,0.2330386638641357,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923454642295837,0.25312539935112,0.1782820671796798,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248005867004395,0.1919912844896316,0.1835884302854538,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349276542663574,0.2006646692752838,0.9109165668487548,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537180662155151,1.0,1.0,0.0,1.0,-2.3618381023406982,2.361833572387696,4.491802883421769e-06,1.827575445175171,0.8596612811088562,0.8596612811088562,0.0,100.25406646728516,100.0,21000.154296875,-0.0,1155.521484375,1.0,283.1499938964844,285.286865234375,290.24615478515625,291.63116455078125,293.1499938964844,293.1499938964844,283.1499938964844,16656.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673029661178589,1.0,0.0,0.0,2.3479163646698,2.347926616668701,3.6783973200726905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.94775390625,0.0,416.5634460449219,1895.4371337890625,0.0,1362.8914794921875,0.5864719152450562,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.567798912525177,0.4612554013729095,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7850074172019958,0.2464956045150756,0.2347061336040496,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935400605201721,0.2540169954299927,0.1789052635431289,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262996435165405,0.1931120008230209,0.1846518367528915,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358010411262512,0.2012578397989273,0.913599133491516,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.0436706542969,1.0,0.4543163478374481,1.0,1.0,0.0,1.0,-2.368605852127075,2.3686013221740723,4.517918569035828e-06,1.8330285549163816,0.867084264755249,0.867084264755249,0.0,100.3610610961914,100.0,21243.509765625,-0.0,1163.5987548828125,1.0,283.1499938964844,285.2896423339844,290.28485107421875,291.6861877441406,293.1499938964844,293.1499938964844,283.1499938964844,16654.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717298030853271,1.0,0.0,0.0,2.373194694519043,2.3732049465179443,3.758028697120608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.99365234375,0.0,428.3980407714844,1895.4371337890625,0.0,1395.1947021484375,0.5920822024345398,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698434114456177,0.4576264023780823,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7889992594718933,0.2482592463493347,0.2363321334123611,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965894341468811,0.2548940479755401,0.1794920712709427,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292996644973755,0.1942169815301895,0.1856631338596344,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.738217294216156,0.2018414437770843,0.916044533252716,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538100659847259,1.0,1.0,0.0,1.0,-2.371062994003296,2.371058464050293,4.527425971900811e-06,1.8350117206573489,0.8745175004005432,0.8745175004005432,0.0,99.45310974121094,103.0,21454.93359375,-0.0,1162.7158203125,1.0,283.1499938964844,285.28875732421875,290.3226013183594,291.7386779785156,293.1499938964844,293.1499938964844,283.1499938964844,16658.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759892702102661,1.0,0.0,0.0,2.398301362991333,2.398311853408813,3.837963618025242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.0205078125,0.0,440.4164123535156,1895.4371337890625,0.0,1426.6630859375,0.5976715087890625,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749596357345581,0.4560534656047821,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937305569648743,0.2518181800842285,0.2396590411663055,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993655204772949,0.2566439807415008,0.1806981414556503,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325693964958191,0.1964251101016998,0.1877305656671524,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403259873390198,0.2030450701713562,0.9212940335273744,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556263387203216,1.0,1.0,0.0,1.0,-2.383398056030273,2.3833935260772705,4.574319063976873e-06,1.844430923461914,0.8896041512489319,0.8896041512489319,0.0,99.41019439697266,106.0,21923.8046875,-0.0,1176.5975341796875,1.0,283.1499938964844,285.2904357910156,290.3958740234375,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,16676.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836559176445007,1.0,0.0,0.0,2.447813034057617,2.4478237628936768,3.998064528332179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.04150390625,0.0,464.8629455566406,1895.4371337890625,0.0,1484.233154296875,0.6087328195571899,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749596357345581,0.4560534656047821,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937305569648743,0.2518181800842285,0.2396590411663055,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993655204772949,0.2566439807415008,0.1806981414556503,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325693964958191,0.1964251101016998,0.1877305656671524,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403259873390198,0.2030450701713562,0.9212940335273744,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556263387203216,1.0,1.0,0.0,1.0,-2.383398056030273,2.3833935260772705,4.574319063976873e-06,1.844430923461914,0.8896041512489319,0.8896041512489319,0.0,99.41019439697266,106.0,21923.8046875,-0.0,1176.5975341796875,1.0,283.1499938964844,285.2904357910156,290.3958740234375,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,16676.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836559176445007,1.0,0.0,0.0,2.447813034057617,2.4478237628936768,3.998064528332179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.04150390625,0.0,464.8629455566406,1895.4371337890625,0.0,1484.233154296875,0.6087328195571899,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798479318618774,0.4573907852172851,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.796776294708252,0.2554219365119934,0.2430586665868759,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004130721092224,0.2583857476711273,0.1819215267896652,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344148755073547,0.1986247450113296,0.1898224800825119,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.741037905216217,0.2042744010686874,0.9268422722816468,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584410786628723,1.0,1.0,0.0,1.0,-2.3997344970703125,2.3997297286987305,4.6371392272703815e-06,1.857081413269043,0.9050909280776978,0.9050909280776978,0.0,100.29013061523438,109.0,22427.90234375,0.0,1198.9967041015625,1.0,283.1499938964844,285.2968444824219,290.471435546875,291.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,16701.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908223032951355,1.0,0.0,0.0,2.4962587356567383,2.496269941329956,4.157885484801227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.91796875,0.0,489.7315673828125,1895.4371337890625,0.0,1539.0906982421875,0.6225934624671936,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798479318618774,0.4573907852172851,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.796776294708252,0.2554219365119934,0.2430586665868759,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004130721092224,0.2583857476711273,0.1819215267896652,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344148755073547,0.1986247450113296,0.1898224800825119,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.741037905216217,0.2042744010686874,0.9268422722816468,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584410786628723,1.0,1.0,0.0,1.0,-2.3997344970703125,2.3997297286987305,4.6371392272703815e-06,1.857081413269043,0.9050909280776978,0.9050909280776978,0.0,100.29013061523438,109.0,22427.90234375,0.0,1198.9967041015625,1.0,283.1499938964844,285.2968444824219,290.471435546875,291.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,16701.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908223032951355,1.0,0.0,0.0,2.4962587356567383,2.496269941329956,4.157885484801227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.91796875,0.0,489.7315673828125,1895.4371337890625,0.0,1539.0906982421875,0.6225934624671936,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.584171712398529,0.4606369733810425,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986865639686584,0.2590316832065582,0.2464980483055114,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003081679344177,0.2600906789302826,0.1831426322460174,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352897524833679,0.2007830739021301,0.191907525062561,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407897710800171,0.2054701447486877,0.9324209094047546,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619884490966797,1.0,1.0,0.0,1.0,-2.41843843460083,2.418433666229248,4.709697805083124e-06,1.8716120719909668,0.9206504225730896,0.9206504225730896,0.0,101.77306365966795,112.0,23003.0234375,0.0,1226.9322509765625,1.0,283.1499938964844,285.28472900390625,290.5511779785156,292.05865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17176.0390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985772252082825,1.0,0.0,0.0,2.5760176181793213,2.5760293006896973,4.427830333497697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.47705078125,0.0,534.9710083007812,1895.4371337890625,0.0,1599.5428466796875,0.6415863037109375,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.584171712398529,0.4606369733810425,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986865639686584,0.2590316832065582,0.2464980483055114,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003081679344177,0.2600906789302826,0.1831426322460174,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352897524833679,0.2007830739021301,0.191907525062561,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407897710800171,0.2054701447486877,0.9324209094047546,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619884490966797,1.0,1.0,0.0,1.0,-2.41843843460083,2.418433666229248,4.709697805083124e-06,1.8716120719909668,0.9206504225730896,0.9206504225730896,0.0,101.77306365966795,112.0,23003.0234375,0.0,1226.9322509765625,1.0,283.1499938964844,285.28472900390625,290.5511779785156,292.05865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17176.0390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985772252082825,1.0,0.0,0.0,2.5760176181793213,2.5760293006896973,4.427830333497697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.47705078125,0.0,534.9710083007812,1895.4371337890625,0.0,1599.5428466796875,0.6415863037109375,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878406167030334,0.465377926826477,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996721863746643,0.2626141309738159,0.2499321401119232,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992797493934631,0.2617346346378326,0.1843349933624267,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353630065917969,0.2028689384460449,0.1939451098442077,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397406697273254,0.206584945321083,0.9377505779266356,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660409390926361,1.0,1.0,0.0,1.0,-2.438542366027832,2.43853759765625,4.7884400373732205e-06,1.8872839212417605,0.9362500309944152,0.9362500309944152,0.0,103.7267837524414,115.0,23608.572265625,0.0,1258.88427734375,1.0,283.1499938964844,285.26434326171875,290.63092041015625,292.1753845214844,293.1499938964844,293.1499938964844,283.1499938964844,17870.197265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072035670280457,1.0,0.0,0.0,2.669961214065552,2.669973850250244,4.756672637995507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.724609375,0.0,592.4780883789062,1895.4371337890625,0.0,1668.059326171875,0.6640403270721436,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878406167030334,0.465377926826477,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996721863746643,0.2626141309738159,0.2499321401119232,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992797493934631,0.2617346346378326,0.1843349933624267,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353630065917969,0.2028689384460449,0.1939451098442077,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397406697273254,0.206584945321083,0.9377505779266356,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660409390926361,1.0,1.0,0.0,1.0,-2.438542366027832,2.43853759765625,4.7884400373732205e-06,1.8872839212417605,0.9362500309944152,0.9362500309944152,0.0,103.7267837524414,115.0,23608.572265625,0.0,1258.88427734375,1.0,283.1499938964844,285.26434326171875,290.63092041015625,292.1753845214844,293.1499938964844,293.1499938964844,283.1499938964844,17870.197265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072035670280457,1.0,0.0,0.0,2.669961214065552,2.669973850250244,4.756672637995507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.724609375,0.0,592.4780883789062,1895.4371337890625,0.0,1668.059326171875,0.6640403270721436,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894415378570557,0.4681817591190338,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.799897313117981,0.2643939256668091,0.2516444623470306,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985024452209473,0.262534886598587,0.1849203109741211,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351630926132202,0.2038820832967758,0.1949421465396881,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389805316925049,0.2071079164743423,0.940292239189148,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682014286518097,1.0,1.0,0.0,1.0,-2.4489223957061768,2.4489176273345947,4.82934547108016e-06,1.8953680992126465,0.9440216422080994,0.9440216422080994,0.0,104.8415069580078,115.0,23932.19140625,0.0,1276.00927734375,1.0,283.1499938964844,285.2481384277344,290.6701354980469,292.2346496582031,293.1499938964844,293.1499938964844,283.1499938964844,18387.423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118036150932312,1.0,0.0,0.0,2.7286338806152344,2.728646993637085,4.968026132701198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.8251953125,0.0,630.8538208007812,1895.4371337890625,0.0,1705.120849609375,0.6753483414649963,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908982157707214,0.4712251126766205,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999728918075562,0.2661667764186859,0.253350019454956,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.797579288482666,0.2633220851421356,0.1854958683252334,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348284125328064,0.2048741579055786,0.1959204971790313,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380877137184143,0.2076075673103332,0.9427328109741212,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704276323318481,1.0,1.0,0.0,1.0,-2.4594266414642334,2.459421873092652,4.87091301692999e-06,1.9035437107086184,0.951871931552887,0.951871931552887,0.0,106.03321838378906,118.0,24230.69140625,0.0,1293.73876953125,1.0,283.1499938964844,285.23992919921875,290.7077331542969,292.290771484375,293.1499938964844,293.1499938964844,283.1499938964844,18714.763671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164610624313354,1.0,0.0,0.0,2.772599935531616,2.772613286972046,5.129413693794049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.35546875,0.0,660.3079833984375,1895.4371337890625,0.0,1743.0029296875,0.688616931438446,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934171080589294,0.4778471291065216,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.799805223941803,0.2696966826915741,0.2567532956600189,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954307198524475,0.2648645639419555,0.186629980802536,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338635921478271,0.2068038880825042,0.1978304237127304,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360166311264038,0.2085425555706024,0.947358250617981,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750235080718994,1.0,1.0,0.0,1.0,-2.4806857109069824,2.4806807041168213,4.955559234076645e-06,1.9200689792633057,0.9675148725509644,0.9675148725509644,0.0,108.59688568115234,121.0,24859.908203125,0.0,1330.6796875,1.0,283.1499938964844,285.21417236328125,290.78045654296875,292.4027099609375,293.1499938964844,293.1499938964844,283.1499938964844,19663.76171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260029911994934,1.0,0.0,0.0,2.8801751136779785,2.8801894187927246,5.535171681003703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.69189453125,0.0,737.0499267578125,1895.4371337890625,0.0,1821.6927490234373,0.7144017815589905,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934171080589294,0.4778471291065216,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.799805223941803,0.2696966826915741,0.2567532956600189,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954307198524475,0.2648645639419555,0.186629980802536,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338635921478271,0.2068038880825042,0.1978304237127304,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360166311264038,0.2085425555706024,0.947358250617981,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750235080718994,1.0,1.0,0.0,1.0,-2.4806857109069824,2.4806807041168213,4.955559234076645e-06,1.9200689792633057,0.9675148725509644,0.9675148725509644,0.0,108.59688568115234,121.0,24859.908203125,0.0,1330.6796875,1.0,283.1499938964844,285.21417236328125,290.78045654296875,292.4027099609375,293.1499938964844,293.1499938964844,283.1499938964844,19663.76171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260029911994934,1.0,0.0,0.0,2.8801751136779785,2.8801894187927246,5.535171681003703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.69189453125,0.0,737.0499267578125,1895.4371337890625,0.0,1821.6927490234373,0.7144017815589905,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595466673374176,0.4849776029586792,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.799346387386322,0.2732141017913818,0.2601488828659057,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930154800415039,0.266374409198761,0.1877443045377731,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326340079307556,0.2086833864450454,0.1996940672397613,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336811423301697,0.2094007134437561,0.9516587257385254,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797408878803253,1.0,1.0,0.0,1.0,-2.502077102661133,2.502072095870972,5.041431450081291e-06,1.9366685152053835,0.9831891655921936,0.9831891655921936,0.0,111.34235382080078,109.0,25489.478515625,0.0,1369.135986328125,1.0,283.1499938964844,285.1885986328125,290.8489074707031,292.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,20684.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355636954307556,1.0,0.0,0.0,2.99003267288208,2.9900481700897217,5.965477498648397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.3603515625,0.0,821.53564453125,1895.4371337890625,0.0,1901.9144287109373,0.7407512068748474,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595466673374176,0.4849776029586792,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.799346387386322,0.2732141017913818,0.2601488828659057,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930154800415039,0.266374409198761,0.1877443045377731,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326340079307556,0.2086833864450454,0.1996940672397613,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336811423301697,0.2094007134437561,0.9516587257385254,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797408878803253,1.0,1.0,0.0,1.0,-2.502077102661133,2.502072095870972,5.041431450081291e-06,1.9366685152053835,0.9831891655921936,0.9831891655921936,0.0,111.34235382080078,109.0,25489.478515625,0.0,1369.135986328125,1.0,283.1499938964844,285.1885986328125,290.8489074707031,292.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,20684.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355636954307556,1.0,0.0,0.0,2.99003267288208,2.9900481700897217,5.965477498648397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.3603515625,0.0,821.53564453125,1895.4371337890625,0.0,1901.9144287109373,0.7407512068748474,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984246730804443,0.4800080060958862,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055680394172668,0.2766890227794647,0.263379693031311,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.797245979309082,0.2678211331367492,0.1887231767177581,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368615865707397,0.2104893624782562,0.2013617157936096,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368021607398987,0.2101678550243377,0.9549247622489928,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790309071540832,1.0,1.0,0.0,1.0,-2.507112741470337,2.507107734680176,5.062279342382681e-06,1.9408440589904783,0.99872887134552,0.99872887134552,0.0,110.10063934326172,112.0,25985.8828125,0.0,1370.1973876953125,1.0,283.1499938964844,285.1553649902344,290.9115600585937,292.6083374023437,293.1499938964844,293.1499938964844,283.1499938964844,21758.6015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447648644447327,1.0,0.0,0.0,3.1002769470214844,3.1002933979034424,6.413487767531478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.53564453125,0.0,912.7510375976562,1895.4371337890625,0.0,1980.333984375,0.7672095894813538,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984246730804443,0.4800080060958862,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055680394172668,0.2766890227794647,0.263379693031311,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.797245979309082,0.2678211331367492,0.1887231767177581,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368615865707397,0.2104893624782562,0.2013617157936096,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368021607398987,0.2101678550243377,0.9549247622489928,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790309071540832,1.0,1.0,0.0,1.0,-2.507112741470337,2.507107734680176,5.062279342382681e-06,1.9408440589904783,0.99872887134552,0.99872887134552,0.0,110.10063934326172,112.0,25985.8828125,0.0,1370.1973876953125,1.0,283.1499938964844,285.1553649902344,290.9115600585937,292.6083374023437,293.1499938964844,293.1499938964844,283.1499938964844,21758.6015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447648644447327,1.0,0.0,0.0,3.1002769470214844,3.1002933979034424,6.413487767531478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.53564453125,0.0,912.7510375976562,1895.4371337890625,0.0,1980.333984375,0.7672095894813538,1.0,0.0,3.0,1.0,0.0
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029273271560669,0.4779277145862579,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100638389587402,0.2801748514175415,0.2666312158107757,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998469471931458,0.2692477107048034,0.1896979361772537,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397463321685791,0.212278351187706,0.2030248343944549,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385932207107544,0.2109459787607193,0.9582501649856568,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.480180948972702,1.0,1.0,0.0,1.0,-2.5156729221343994,2.515667676925659,5.096636868984206e-06,1.9473390579223635,1.0,1.0,0.0,109.79034423828124,115.0,26476.8046875,0.0,1379.7470703125,1.0,283.1499938964844,285.1271667480469,290.9663391113281,292.6932373046875,293.1499938964844,293.1499938964844,283.1499938964844,23110.0078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526793479919434,1.0,0.0,0.0,3.2020182609558105,3.202035903930664,6.841336244178819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.1474609375,0.0,1004.936279296875,1895.4371337890625,0.0,2048.67578125,0.7919155955314636,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029273271560669,0.4779277145862579,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100638389587402,0.2801748514175415,0.2666312158107757,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998469471931458,0.2692477107048034,0.1896979361772537,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397463321685791,0.212278351187706,0.2030248343944549,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385932207107544,0.2109459787607193,0.9582501649856568,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.480180948972702,1.0,1.0,0.0,1.0,-2.5156729221343994,2.515667676925659,5.096636868984206e-06,1.9473390579223635,1.0,1.0,0.0,109.79034423828124,115.0,26476.8046875,0.0,1379.7470703125,1.0,283.1499938964844,285.1271667480469,290.9663391113281,292.6932373046875,293.1499938964844,293.1499938964844,283.1499938964844,23110.0078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526793479919434,1.0,0.0,0.0,3.2020182609558105,3.202035903930664,6.841336244178819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.1474609375,0.0,1004.936279296875,1895.4371337890625,0.0,2048.67578125,0.7919155955314636,1.0,0.0,3.0,1.0,0.0
