time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050717234611511,0.4781475663185119,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115841150283813,0.2819347083568573,0.2682865858078003,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004436492919922,0.2699651718139648,0.190198466181755,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406033277511597,0.2131751775741577,0.2038731276988983,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389164566993713,0.211345687508583,0.9600400924682616,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811764061450958,1.0,1.0,0.0,1.0,-2.521695613861084,2.521690368652344,5.121039521327475e-06,1.9519896507263184,1.0,1.0,0.0,110.05401611328124,115.0,26742.21875,0.0,1388.56640625,1.0,283.1499938964844,285.1136779785156,290.9931945800781,292.73602294921875,293.1499938964844,293.1499938964844,283.1499938964844,23906.03515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563380002975464,1.0,0.0,0.0,3.256700038909912,3.256718397140503,7.076993711052637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.630859375,0.0,1057.30517578125,1895.4371337890625,0.0,2080.530517578125,0.8024964332580566,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070918440818787,0.4789465665817261,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127802610397339,0.2837074697017669,0.2699578106403351,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.800714910030365,0.2706873416900635,0.1907047033309936,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411860227584839,0.2140744775533676,0.2047282010316848,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389712929725647,0.2117487341165542,0.961873471736908,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824031889438629,1.0,1.0,0.0,1.0,-2.52850079536438,2.52849555015564,5.148693162482232e-06,1.95724892616272,1.0,1.0,0.0,110.5090103149414,118.0,26987.724609375,0.0,1399.252685546875,1.0,283.1499938964844,285.1090393066406,291.0192565917969,292.7767944335937,293.1499938964844,293.1499938964844,283.1499938964844,24445.11328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598814368247986,1.0,0.0,0.0,3.2932143211364746,3.293233156204224,7.236579335767601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.177734375,0.0,1093.269287109375,1895.4371337890625,0.0,2111.532958984375,0.8142265677452087,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107270121574402,0.4819240570068359,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144285082817078,0.2872886061668396,0.2733521461486816,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004992604255676,0.2721444070339203,0.1917395442724228,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417044639587402,0.2158790975809097,0.2064615786075592,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384446263313293,0.2125546038150787,0.9656378626823424,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854113161563873,1.0,1.0,0.0,1.0,-2.544003486633301,2.5439982414245605,5.21198990099947e-06,1.9692386388778689,1.0,1.0,0.0,111.87997436523438,121.0,27506.203125,0.0,1425.2371826171875,1.0,283.1499938964844,285.0965270996094,291.070068359375,292.8592834472656,293.1499938964844,293.1499938964844,283.1499938964844,25712.904296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670577168464661,1.0,0.0,0.0,3.377532482147217,3.3775522708892822,7.611888008796086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.52734375,0.0,1179.4129638671875,1895.4371337890625,0.0,2174.755615234375,0.834878146648407,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107270121574402,0.4819240570068359,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144285082817078,0.2872886061668396,0.2733521461486816,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004992604255676,0.2721444070339203,0.1917395442724228,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417044639587402,0.2158790975809097,0.2064615786075592,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384446263313293,0.2125546038150787,0.9656378626823424,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854113161563873,1.0,1.0,0.0,1.0,-2.544003486633301,2.5439982414245605,5.21198990099947e-06,1.9692386388778689,1.0,1.0,0.0,111.87997436523438,121.0,27506.203125,0.0,1425.2371826171875,1.0,283.1499938964844,285.0965270996094,291.070068359375,292.8592834472656,293.1499938964844,293.1499938964844,283.1499938964844,25712.904296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670577168464661,1.0,0.0,0.0,3.377532482147217,3.3775522708892822,7.611888008796086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.52734375,0.0,1179.4129638671875,1895.4371337890625,0.0,2174.755615234375,0.834878146648407,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138383746147156,0.4863134920597076,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.815334677696228,0.2909111976623535,0.2768034338951111,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995202541351318,0.2736148238182068,0.1927965581417083,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415637969970703,0.2176873981952667,0.2082159221172332,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372660636901855,0.2133467942476272,0.9694347381591796,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889746904373169,1.0,1.0,0.0,1.0,-2.5613629817962646,2.5613577365875244,5.28334157934296e-06,1.982669472694397,1.0,1.0,0.0,113.72945404052734,124.0,28026.314453125,0.0,1456.0419921875,1.0,283.1499938964844,285.0877380371094,291.1165771484375,292.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,26932.828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744631171226501,1.0,0.0,0.0,3.45672607421875,3.4567465782165527,7.973026754370949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.2626953125,0.0,1264.335205078125,1895.4371337890625,0.0,2240.572998046875,0.8542919158935547,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138383746147156,0.4863134920597076,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.815334677696228,0.2909111976623535,0.2768034338951111,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995202541351318,0.2736148238182068,0.1927965581417083,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415637969970703,0.2176873981952667,0.2082159221172332,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372660636901855,0.2133467942476272,0.9694347381591796,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889746904373169,1.0,1.0,0.0,1.0,-2.5613629817962646,2.5613577365875244,5.28334157934296e-06,1.982669472694397,1.0,1.0,0.0,113.72945404052734,124.0,28026.314453125,0.0,1456.0419921875,1.0,283.1499938964844,285.0877380371094,291.1165771484375,292.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,26932.828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744631171226501,1.0,0.0,0.0,3.45672607421875,3.4567465782165527,7.973026754370949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.2626953125,0.0,1264.335205078125,1895.4371337890625,0.0,2240.572998046875,0.8542919158935547,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164707541465759,0.4917120039463043,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157267570495605,0.2945660352706909,0.2802989184856415,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980138659477234,0.2750914394855499,0.1938679814338684,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409611344337463,0.2194927930831909,0.2099810093641281,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356290817260742,0.2141143381595611,0.9731886386871338,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929231107234955,1.0,1.0,0.0,1.0,-2.579967498779297,2.5799622535705566,5.360358045436442e-06,1.997065544128418,1.0,1.0,0.0,115.93118286132812,127.0,28542.89453125,0.0,1490.4388427734375,1.0,283.1499938964844,285.0812683105469,291.1570129394531,293.01153564453125,293.1499938964844,293.1499938964844,283.1499938964844,28119.11328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820886969566345,1.0,0.0,0.0,3.532033443450928,3.532054901123047,8.324207101395587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.634765625,0.0,1348.7822265625,1895.4371337890625,0.0,2308.91357421875,0.8727657794952393,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164707541465759,0.4917120039463043,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157267570495605,0.2945660352706909,0.2802989184856415,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980138659477234,0.2750914394855499,0.1938679814338684,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409611344337463,0.2194927930831909,0.2099810093641281,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356290817260742,0.2141143381595611,0.9731886386871338,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929231107234955,1.0,1.0,0.0,1.0,-2.579967498779297,2.5799622535705566,5.360358045436442e-06,1.997065544128418,1.0,1.0,0.0,115.93118286132812,127.0,28542.89453125,0.0,1490.4388427734375,1.0,283.1499938964844,285.0812683105469,291.1570129394531,293.01153564453125,293.1499938964844,293.1499938964844,283.1499938964844,28119.11328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820886969566345,1.0,0.0,0.0,3.532033443450928,3.532054901123047,8.324207101395587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.634765625,0.0,1348.7822265625,1895.4371337890625,0.0,2308.91357421875,0.8727657794952393,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186663508415222,0.497821182012558,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157687187194824,0.2982445657253265,0.2838273048400879,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961538434028625,0.2765671908855438,0.1949465274810791,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400432229042053,0.2212892323732376,0.2117478251457214,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336787581443787,0.214850515127182,0.976850926876068,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971312582492828,1.0,1.0,0.0,1.0,-2.5993666648864746,2.599361181259156,5.441263510874705e-06,2.012078046798706,1.0,1.0,0.0,118.3920440673828,130.0,29051.349609375,0.0,1527.5135498046875,1.0,283.1499938964844,285.076171875,291.1904296875,293.0775146484375,293.1499938964844,293.1499938964844,283.1499938964844,29281.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898368835449219,1.0,0.0,0.0,3.604321241378784,3.60434365272522,8.66842640334653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.11083984375,0.0,1433.3028564453125,1895.4371337890625,0.0,2378.892578125,0.8905081152915955,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186663508415222,0.497821182012558,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157687187194824,0.2982445657253265,0.2838273048400879,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961538434028625,0.2765671908855438,0.1949465274810791,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400432229042053,0.2212892323732376,0.2117478251457214,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336787581443787,0.214850515127182,0.976850926876068,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971312582492828,1.0,1.0,0.0,1.0,-2.5993666648864746,2.599361181259156,5.441263510874705e-06,2.012078046798706,1.0,1.0,0.0,118.3920440673828,130.0,29051.349609375,0.0,1527.5135498046875,1.0,283.1499938964844,285.076171875,291.1904296875,293.0775146484375,293.1499938964844,293.1499938964844,283.1499938964844,29281.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898368835449219,1.0,0.0,0.0,3.604321241378784,3.60434365272522,8.66842640334653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.11083984375,0.0,1433.3028564453125,1895.4371337890625,0.0,2378.892578125,0.8905081152915955,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196097731590271,0.5010683536529541,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156989216804504,0.3000901937484741,0.2856018245220184,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.795134961605072,0.2773026525974273,0.1954874247312545,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395028471946716,0.2221823781728744,0.212630346417427,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326224446296692,0.215205430984497,0.9786410927772522,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993031322956085,1.0,1.0,0.0,1.0,-2.609261989593506,2.6092565059661865,5.482767392095411e-06,2.019736289978028,1.0,1.0,0.0,119.69670104980467,130.0,29311.171875,0.0,1546.83740234375,1.0,283.1499938964844,285.0707702636719,291.2045593261719,293.1083374023437,293.1499938964844,293.1499938964844,283.1499938964844,29987.046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937473058700562,1.0,0.0,0.0,3.6474623680114746,3.647485256195069,8.877178174770961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.96533203125,0.0,1485.388427734375,1895.4371337890625,0.0,2414.401611328125,0.898291289806366,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.620455265045166,0.5044216513633728,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155778050422668,0.301939457654953,0.2873791456222534,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.794066309928894,0.2780360281467438,0.1960261762142181,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389167547225952,0.2230716049671173,0.2135091125965118,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315200567245483,0.2155510634183883,0.9803894758224488,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015074610710144,1.0,1.0,0.0,1.0,-2.6192309856414795,2.61922550201416,5.524740572582232e-06,2.027451992034912,1.0,1.0,0.0,121.04325103759766,118.0,29547.5390625,0.0,1566.58251953125,1.0,283.1499938964844,285.07183837890625,291.2162780761719,293.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,30427.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976127862930298,1.0,0.0,0.0,3.67415452003479,3.674177885055542,9.007580388242786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.2890625,0.0,1518.2381591796875,1895.4371337890625,0.0,2449.619384765625,0.9076548218727112,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.623158872127533,0.4990558922290802,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213678002357483,0.30560302734375,0.2907770872116089,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983105182647705,0.279451459646225,0.1969767361879348,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431052327156067,0.2247972935438156,0.2150905281305313,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345412373542786,0.2161860466003418,0.9830067753791808,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005505084991455,1.0,1.0,0.0,1.0,-2.623075723648072,2.623070240020752,5.541515747609083e-06,2.030694007873535,1.0,1.0,0.0,119.59336853027344,121.0,29883.26953125,0.0,1565.4166259765625,1.0,283.1499938964844,285.0592346191406,291.23260498046875,293.178466796875,293.1499938964844,293.1499938964844,283.1499938964844,31562.474609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051000237464905,1.0,0.0,0.0,3.742049217224121,3.7420732975006095,9.3435579628931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.740234375,0.0,1603.9698486328125,1895.4371337890625,0.0,2518.144775390625,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.623158872127533,0.4990558922290802,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213678002357483,0.30560302734375,0.2907770872116089,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983105182647705,0.279451459646225,0.1969767361879348,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431052327156067,0.2247972935438156,0.2150905281305313,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345412373542786,0.2161860466003418,0.9830067753791808,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005505084991455,1.0,1.0,0.0,1.0,-2.623075723648072,2.623070240020752,5.541515747609083e-06,2.030694007873535,1.0,1.0,0.0,119.59336853027344,121.0,29883.26953125,0.0,1565.4166259765625,1.0,283.1499938964844,285.0592346191406,291.23260498046875,293.178466796875,293.1499938964844,293.1499938964844,283.1499938964844,31562.474609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051000237464905,1.0,0.0,0.0,3.742049217224121,3.7420732975006095,9.3435579628931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.740234375,0.0,1603.9698486328125,1895.4371337890625,0.0,2518.144775390625,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253514885902405,0.4972555935382843,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238521218299866,0.3075089156627655,0.2925476729869842,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999832630157471,0.2801789939403534,0.1974676251411438,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448428869247437,0.2256888598203659,0.215909406542778,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356816530227661,0.216524064540863,0.9843876957893372,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009041428565979,1.0,1.0,0.0,1.0,-2.626262187957764,2.6262567043304443,5.554719336942071e-06,2.033029794692993,1.0,1.0,0.0,119.16714477539062,121.0,30061.52734375,0.0,1567.93408203125,1.0,283.1499938964844,285.049072265625,291.2362976074219,293.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,32280.220703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085468411445618,1.0,0.0,0.0,3.784358024597168,3.7843828201293945,9.55603468355548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.0537109375,0.0,1658.9925537109375,1895.4371337890625,0.0,2549.817626953125,0.9319016337394714,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.627332329750061,0.4967269003391266,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255689144134521,0.3092736303806305,0.2941993176937103,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009158372879028,0.2808500230312347,0.1979292184114456,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459319233894348,0.2265114784240722,0.2166786044836044,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362439632415771,0.2168445289134979,0.9857710599899292,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015204548835754,1.0,1.0,0.0,1.0,-2.630751132965088,2.630745410919189,5.573676389758475e-06,2.0364816188812256,1.0,1.0,0.0,119.16748809814452,124.0,30220.46484375,0.0,1574.174072265625,1.0,283.1499938964844,285.0467834472656,291.2377319335937,293.2050170898437,293.1499938964844,293.1499938964844,283.1499938964844,32689.275390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114862442016602,1.0,0.0,0.0,3.808260440826416,3.8082852363586426,9.677129355623038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.39990234375,0.0,1690.62646484375,1895.4371337890625,0.0,2576.886962890625,0.9405943751335144,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307355761528015,0.4996682405471802,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270664811134338,0.312910795211792,0.2976728975772857,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006422519683838,0.2821910977363586,0.1989029049873352,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462966442108154,0.2281731963157653,0.2182981967926025,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355993390083313,0.2174694091081619,0.9888060688972472,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846067428589,0.7576164603233337,0.7576164603233337,0.4000000059604645,1.0,-2.645209550857544,1.7535994052886963,0.8916102051734924,1.159311294555664,1.0,1.0,0.0,120.05714416503906,127.0,30452.212890625,0.0,1594.6993408203125,1.0,283.1499938964844,285.030029296875,291.2383117675781,293.2237243652344,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169170022010803,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.8076171875,0.0,1778.31689453125,1895.4371337890625,0.0,2627.031494140625,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307355761528015,0.4996682405471802,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270664811134338,0.312910795211792,0.2976728975772857,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006422519683838,0.2821910977363586,0.1989029049873352,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462966442108154,0.2281731963157653,0.2182981967926025,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355993390083313,0.2174694091081619,0.9888060688972472,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846067428589,0.7576164603233337,0.7576164603233337,0.4000000059604645,1.0,-2.645209550857544,1.7535994052886963,0.8916102051734924,1.159311294555664,1.0,1.0,0.0,120.05714416503906,127.0,30452.212890625,0.0,1594.6993408203125,1.0,283.1499938964844,285.030029296875,291.2383117675781,293.2237243652344,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169170022010803,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.8076171875,0.0,1778.31689453125,1895.4371337890625,0.0,2627.031494140625,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324406266212463,0.503580629825592,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278713226318359,0.3162356317043304,0.3009447157382965,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996076345443726,0.2831851243972778,0.1997056901454925,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460200786590576,0.2295816987752914,0.2197502702474594,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343407273292542,0.2178347408771515,0.9910429120063782,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061768293380737,0.5152329802513123,0.5152329802513123,0.800000011920929,1.0,-2.659231424331665,1.0338523387908936,1.625378966331482,0.4375525414943695,1.0,1.0,0.0,121.5161361694336,130.0,30762.24609375,0.0,1620.1063232421875,1.0,283.05206298828125,284.9261169433594,291.25164794921875,293.27008056640625,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253085017204285,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.88916015625,0.0,1852.964599609375,1895.4371337890625,0.0,2704.8173828125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324406266212463,0.503580629825592,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278713226318359,0.3162356317043304,0.3009447157382965,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996076345443726,0.2831851243972778,0.1997056901454925,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460200786590576,0.2295816987752914,0.2197502702474594,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343407273292542,0.2178347408771515,0.9910429120063782,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061768293380737,0.5152329802513123,0.5152329802513123,0.800000011920929,1.0,-2.659231424331665,1.0338523387908936,1.625378966331482,0.4375525414943695,1.0,1.0,0.0,121.5161361694336,130.0,30762.24609375,0.0,1620.1063232421875,1.0,283.05206298828125,284.9261169433594,291.25164794921875,293.27008056640625,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253085017204285,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.88916015625,0.0,1852.964599609375,1895.4371337890625,0.0,2704.8173828125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324284672737122,0.5059605240821838,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279181718826294,0.3176232278347015,0.3024220764636993,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986934185028076,0.2833921909332275,0.1999813318252563,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455480098724365,0.2300673723220825,0.2203477919101715,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333818674087524,0.2177926748991012,0.9915210604667664,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077411532402039,0.3940412104129791,0.3940412104129791,1.0,1.0,-2.665489196777344,0.7691418528556824,1.8963474035263064,0.1717195063829422,1.0,1.0,0.0,122.40686798095705,130.0,31390.515625,0.0,1634.0135498046875,1.0,282.7935791015625,284.7156066894531,291.3038635253906,293.43359375,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362862467765808,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.24658203125,0.0,1875.701416015625,1895.4371337890625,0.0,2807.0380859375,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316583752632141,0.5095934271812439,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270909786224365,0.318763256072998,0.3036146461963653,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968105673789978,0.283342570066452,0.2000365108251571,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442662119865417,0.2303498387336731,0.2207240313291549,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316293120384216,0.2175331562757492,0.9909211993217468,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093079805374146,0.4131542444229126,0.4131542444229126,1.0,1.0,-2.671089172363281,0.7940186262130737,1.877070665359497,0.1952929049730301,1.0,1.0,0.0,123.69847869873048,133.0,31485.298828125,0.0,1647.766845703125,1.0,282.75604248046875,284.6614074707031,291.2821044921875,293.3714599609375,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413592576980591,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.873046875,0.0,1893.3896484375,1895.4371337890625,0.0,2854.417236328125,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284091472625732,0.5181601643562317,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244937062263489,0.3206351697444916,0.3056100010871887,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920220494270325,0.2828418314456939,0.1998586952686309,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408162355422974,0.2305566221475601,0.221137061715126,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.727201521396637,0.2166242003440857,0.9879303574562072,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.512426495552063,0.4513803720474243,0.4513803720474243,1.0,1.0,-2.680472612380981,0.88177090883255,1.7987017631530762,0.2808899581432342,1.0,1.0,0.0,126.6512222290039,121.0,32272.205078125,0.0,1674.33642578125,1.0,282.4559631347656,284.4004211425781,291.28057861328125,293.4236145019531,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553075790405273,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.8095703125,0.0,1917.759033203125,1895.4371337890625,0.0,2985.005126953125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284091472625732,0.5181601643562317,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244937062263489,0.3206351697444916,0.3056100010871887,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920220494270325,0.2828418314456939,0.1998586952686309,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408162355422974,0.2305566221475601,0.221137061715126,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.727201521396637,0.2166242003440857,0.9879303574562072,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.512426495552063,0.4513803720474243,0.4513803720474243,1.0,1.0,-2.680472612380981,0.88177090883255,1.7987017631530762,0.2808899581432342,1.0,1.0,0.0,126.6512222290039,121.0,32272.205078125,0.0,1674.33642578125,1.0,282.4559631347656,284.4004211425781,291.28057861328125,293.4236145019531,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553075790405273,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.8095703125,0.0,1917.759033203125,1895.4371337890625,0.0,2985.005126953125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.624512255191803,0.5155810713768005,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269580602645874,0.3220634460449219,0.3070231974124908,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925696969032288,0.2819231152534485,0.1992647647857666,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418460845947266,0.2303660959005355,0.2210152447223663,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270355820655823,0.2152987420558929,0.982286274433136,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100268721580505,0.489606499671936,0.489606499671936,1.0,1.0,-2.6714534759521484,0.952836275100708,1.71861732006073,0.354184478521347,1.0,1.0,0.0,125.5684585571289,109.0,32887.9921875,0.0,1656.0601806640625,1.0,282.1558837890625,284.1330261230469,291.27313232421875,293.4581604003906,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664821982383728,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.23046875,0.0,1932.3575439453125,1895.4371337890625,0.0,3089.810546875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.624512255191803,0.5155810713768005,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269580602645874,0.3220634460449219,0.3070231974124908,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925696969032288,0.2819231152534485,0.1992647647857666,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418460845947266,0.2303660959005355,0.2210152447223663,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270355820655823,0.2152987420558929,0.982286274433136,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100268721580505,0.489606499671936,0.489606499671936,1.0,1.0,-2.6714534759521484,0.952836275100708,1.71861732006073,0.354184478521347,1.0,1.0,0.0,125.5684585571289,109.0,32887.9921875,0.0,1656.0601806640625,1.0,282.1558837890625,284.1330261230469,291.27313232421875,293.4581604003906,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664821982383728,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.23046875,0.0,1932.3575439453125,1895.4371337890625,0.0,3089.810546875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224618554115295,0.5040766000747681,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.833603024482727,0.3231721520423889,0.3079996705055237,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975021600723267,0.2807207703590393,0.1983717381954193,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465928792953491,0.2299029976129531,0.2204998135566711,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303802371025085,0.2137059718370437,0.9747724533081056,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039396286010742,0.4858233332633972,0.4858233332633972,1.0,1.0,-2.648091554641724,0.9387962222099304,1.7092952728271484,0.3455052673816681,1.0,1.0,0.0,121.28041076660156,112.0,33386.265625,0.0,1603.45751953125,1.0,281.8558654785156,283.8600158691406,291.265380859375,293.48193359375,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749331831932068,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.453125,0.0,1941.070556640625,1895.4371337890625,0.0,3169.080078125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224618554115295,0.5040766000747681,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.833603024482727,0.3231721520423889,0.3079996705055237,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975021600723267,0.2807207703590393,0.1983717381954193,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465928792953491,0.2299029976129531,0.2204998135566711,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303802371025085,0.2137059718370437,0.9747724533081056,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039396286010742,0.4858233332633972,0.4858233332633972,1.0,1.0,-2.648091554641724,0.9387962222099304,1.7092952728271484,0.3455052673816681,1.0,1.0,0.0,121.28041076660156,112.0,33386.265625,0.0,1603.45751953125,1.0,281.8558654785156,283.8600158691406,291.265380859375,293.48193359375,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749331831932068,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.453125,0.0,1941.070556640625,1895.4371337890625,0.0,3169.080078125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.621588945388794,0.498550146818161,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372398614883423,0.3241746127605438,0.3088959157466888,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992401719093323,0.2794501185417175,0.1974458843469619,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486011981964111,0.2293562293052673,0.2199316471815109,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310735583305359,0.2120421379804611,0.967059314250946,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006090402603149,0.4820401668548584,0.4820401668548584,1.0,1.0,-2.6314492225646973,0.9250783920288086,1.706370830535889,0.3353210985660553,0.999174177646637,0.999174177646637,0.0,119.0512466430664,115.0,34115.42578125,0.0,1570.2291259765625,1.0,281.5558166503906,283.60162353515625,291.2665710449219,293.5220031738281,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88236403465271,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.08203125,0.0,1945.76513671875,1895.4371337890625,0.0,3238.731201171875,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.621588945388794,0.498550146818161,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372398614883423,0.3241746127605438,0.3088959157466888,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992401719093323,0.2794501185417175,0.1974458843469619,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486011981964111,0.2293562293052673,0.2199316471815109,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310735583305359,0.2120421379804611,0.967059314250946,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006090402603149,0.4820401668548584,0.4820401668548584,1.0,1.0,-2.6314492225646973,0.9250783920288086,1.706370830535889,0.3353210985660553,0.999174177646637,0.999174177646637,0.0,119.0512466430664,115.0,34115.42578125,0.0,1570.2291259765625,1.0,281.5558166503906,283.60162353515625,291.2665710449219,293.5220031738281,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88236403465271,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.08203125,0.0,1945.76513671875,1895.4371337890625,0.0,3238.731201171875,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207333207130432,0.4976890683174133,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380986452102661,0.3246530294418335,0.3093719482421875,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991124391555786,0.2788051664829254,0.1970130354166031,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487338185310364,0.2290674746036529,0.2196737080812454,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305967211723328,0.2112021148204803,0.963346779346466,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996119439601898,0.480148583650589,0.480148583650589,1.0,1.0,-2.625693082809448,0.919244647026062,1.7064485549926758,0.3307345509529114,0.9963580965995787,0.9963580965995787,0.0,118.59583282470705,115.0,34866.20703125,0.0,1560.2396240234375,1.0,281.2929077148437,283.3982849121094,291.2990417480469,293.6507568359375,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890689611434937,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.88427734375,0.0,1945.733154296875,1895.4371337890625,0.0,3301.49951171875,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
