time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193788647651672,0.4979459941387176,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382977247238159,0.3250777423381805,0.3097659349441528,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982906699180603,0.278112918138504,0.1965243965387344,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482703924179077,0.2287381440401077,0.2193608731031417,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295616269111633,0.2103285640478134,0.9594188332557678,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989583790302276,0.4802952110767364,0.4802952110767364,1.0,1.0,-2.620790481567383,0.91727876663208,1.7035118341445925,0.3298255801200866,0.994166135787964,0.994166135787964,0.0,118.5010757446289,118.0,34890.30078125,0.0,1553.0582275390625,1.0,281.255859375,283.349365234375,291.2745361328125,293.5751647949219,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904659748077393,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.82275390625,0.0,1943.1619873046875,1895.4371337890625,0.0,3314.5654296875,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153298616409302,0.5005612373352051,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376109004020691,0.3258882462978363,0.3105805814266205,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955459356307983,0.2767145037651062,0.1955837607383728,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.746377170085907,0.2280565202236175,0.2187627255916595,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.726582407951355,0.2085707336664199,0.9517471194267272,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984953999519348,0.4805885255336761,0.4805885255336761,1.0,1.0,-2.613841772079468,0.9149937629699708,1.698848009109497,0.3290126621723175,0.9865712523460388,0.9865712523460388,0.0,119.0328598022461,106.0,35827.10546875,0.0,1545.8848876953125,1.0,280.95587158203125,283.1103820800781,291.28546142578125,293.64044189453125,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996584415435791,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.06396484375,0.0,1931.8031005859373,1895.4371337890625,0.0,3400.400390625,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153298616409302,0.5005612373352051,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376109004020691,0.3258882462978363,0.3105805814266205,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955459356307983,0.2767145037651062,0.1955837607383728,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.746377170085907,0.2280565202236175,0.2187627255916595,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.726582407951355,0.2085707336664199,0.9517471194267272,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984953999519348,0.4805885255336761,0.4805885255336761,1.0,1.0,-2.613841772079468,0.9149937629699708,1.698848009109497,0.3290126621723175,0.9865712523460388,0.9865712523460388,0.0,119.0328598022461,106.0,35827.10546875,0.0,1545.8848876953125,1.0,280.95587158203125,283.1103820800781,291.28546142578125,293.64044189453125,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996584415435791,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.06396484375,0.0,1931.8031005859373,1895.4371337890625,0.0,3400.400390625,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125063896179199,0.4972172677516937,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397302031517029,0.3263134956359863,0.3109967410564422,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965279817581177,0.2758316993713379,0.194976732134819,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475035190582275,0.2276037633419037,0.2183355689048767,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.726922869682312,0.2074723690748214,0.9468239545822144,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958645105361938,0.4807645082473755,0.4807645082473755,1.0,1.0,-2.6031813621521,0.9109516739845276,1.6922296285629272,0.3275121748447418,0.9800965189933776,0.9800965189933776,0.0,117.68580627441406,106.0,36687.984375,0.0,1525.3336181640625,1.0,280.6790771484375,282.8998413085937,291.3178100585937,293.7646789550781,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084359407424928,1.0,0.0,0.0,3.968453884124756,3.968481302261353,1.050838477567595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.43505859375,0.0,1920.56982421875,1895.4371337890625,0.0,3482.082763671875,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.611051082611084,0.4930907487869262,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420945405960083,0.3265726566314697,0.3111755549907684,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981446981430054,0.2752260267734527,0.1945044696331024,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490962147712708,0.2272841036319732,0.2179741114377975,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279289364814758,0.2067199349403381,0.9431835412979126,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934056997299194,0.4808818399906158,0.4808818399906158,1.0,1.0,-2.5930657386779785,0.9070355296134948,1.686030387878418,0.3258832097053528,0.97626793384552,0.97626793384552,0.0,116.1305694580078,109.0,36639.6484375,0.0,1504.7545166015625,1.0,280.65594482421875,282.8695983886719,291.2947998046875,293.7046203613281,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098139405250548,1.0,0.0,0.0,3.960517883300781,3.960545063018799,1.0466396815900223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.2861328125,0.0,1910.8448486328125,1895.4371337890625,0.0,3494.876708984375,0.9753475785255432,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.607683539390564,0.4900905191898346,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441836833953857,0.3271498382091522,0.3117084503173828,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982648611068726,0.2736672759056091,0.1934058517217636,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496718168258667,0.2264541983604431,0.2171689420938491,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272353172302246,0.2048185318708419,0.9345529675483704,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907134473323822,0.4808618724346161,0.4808618724346161,1.0,1.0,-2.577430009841919,0.9006590247154236,1.6767709255218506,0.3227654695510864,0.9632169604301452,0.9632169604301452,0.0,114.71511840820312,112.0,37441.4921875,0.0,1477.5848388671875,1.0,280.3560485839844,282.632568359375,291.2978210449219,293.75689697265625,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91940838098526,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.43359375,0.0,1878.8936767578125,1895.4371337890625,0.0,3583.697509765625,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.607683539390564,0.4900905191898346,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441836833953857,0.3271498382091522,0.3117084503173828,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982648611068726,0.2736672759056091,0.1934058517217636,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496718168258667,0.2264541983604431,0.2171689420938491,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272353172302246,0.2048185318708419,0.9345529675483704,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907134473323822,0.4808618724346161,0.4808618724346161,1.0,1.0,-2.577430009841919,0.9006590247154236,1.6767709255218506,0.3227654695510864,0.9632169604301452,0.9632169604301452,0.0,114.71511840820312,112.0,37441.4921875,0.0,1477.5848388671875,1.0,280.3560485839844,282.632568359375,291.2978210449219,293.75689697265625,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91940838098526,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.43359375,0.0,1878.8936767578125,1895.4371337890625,0.0,3583.697509765625,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029402017593384,0.4913408756256103,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439235687255859,0.3276325464248657,0.3122007250785827,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959977984428406,0.2720446586608886,0.1922989636659622,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481722235679626,0.2255682051181793,0.2163619846105575,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245818972587585,0.2028598934412002,0.9259312748908995,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894365966320038,0.4808419048786163,0.4808419048786163,1.0,1.0,-2.566861391067505,0.8963222503662109,1.670539140701294,0.3206557929515838,0.9476338028907776,0.9476338028907776,0.0,114.71611785888672,100.0,38271.49609375,0.0,1463.5728759765625,1.0,280.0562744140625,282.404541015625,291.3012084960937,293.8105163574219,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928564727306366,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.115234375,0.0,1834.805419921875,1895.4371337890625,0.0,3667.978271484375,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029402017593384,0.4913408756256103,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439235687255859,0.3276325464248657,0.3122007250785827,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959977984428406,0.2720446586608886,0.1922989636659622,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481722235679626,0.2255682051181793,0.2163619846105575,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245818972587585,0.2028598934412002,0.9259312748908995,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894365966320038,0.4808419048786163,0.4808419048786163,1.0,1.0,-2.566861391067505,0.8963222503662109,1.670539140701294,0.3206557929515838,0.9476338028907776,0.9476338028907776,0.0,114.71611785888672,100.0,38271.49609375,0.0,1463.5728759765625,1.0,280.0562744140625,282.404541015625,291.3012084960937,293.8105163574219,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928564727306366,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.115234375,0.0,1834.805419921875,1895.4371337890625,0.0,3667.978271484375,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002923250198364,0.4883303940296173,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457497358322144,0.3278417587280273,0.3124022483825683,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968544960021973,0.2712156474590301,0.1917206645011901,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491474151611328,0.2251034528017044,0.2159159630537033,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.724855899810791,0.2018510699272155,0.921380579471588,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869914352893829,0.4808319211006164,0.4808319211006164,1.0,1.0,-2.5568017959594727,0.8921853303909302,1.6646164655685425,0.3188850581645965,0.9382696151733398,0.9382696151733398,0.0,113.5087432861328,100.0,39057.1015625,0.0,1445.0518798828125,1.0,279.7952575683594,282.22076416015625,291.32977294921875,293.9396667480469,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355835914611816,1.0,0.0,0.0,3.875437021255493,3.875463485717773,1.0021543630500671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.11572265625,0.0,1808.0966796875,1895.4371337890625,0.0,3732.212158203125,0.9565513730049132,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981186032295227,0.4829370975494385,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488264679908752,0.3279882669448852,0.3124768733978271,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989457845687866,0.2703342139720917,0.1910571604967117,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512124180793762,0.2245947271585464,0.2153734117746353,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261276841163635,0.2007993012666702,0.9163790345191956,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836888611316681,0.4808972775936126,0.4808972775936126,1.0,1.0,-2.5429577827453613,0.8866414427757263,1.6563163995742798,0.3164433240890503,0.9293953776359558,0.9293953776359558,0.0,111.49305725097656,103.0,38960.29296875,0.0,1418.2491455078125,1.0,279.756591796875,282.1777648925781,291.3044738769531,293.8609313964844,293.1499938964844,293.1499938964844,279.45001220703125,37338.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373775720596312,1.0,0.0,0.0,3.849428176879883,3.849454402923584,9.88748183772259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.37939453125,0.0,1777.1292724609375,1895.4371337890625,0.0,3748.57275390625,0.9508320689201356,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942647457122803,0.4792312979698181,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511365652084351,0.3282578289508819,0.3127065896987915,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992623448371887,0.2685776650905609,0.1898102164268493,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519602179527283,0.22358138859272,0.2143827974796295,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255223393440247,0.1987277716398239,0.906899094581604,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.480460375547409,0.4810279905796051,0.4810279905796051,1.0,1.0,-2.524688959121704,0.8794456720352173,1.6452431678771973,0.3130424320697784,0.908528447151184,0.908528447151184,0.0,109.81644439697266,106.0,39667.6171875,0.0,1387.5233154296875,1.0,279.4569396972656,281.96209716796875,291.30596923828125,293.9056701660156,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945347249507904,1.0,0.0,0.0,3.7864890098571777,3.7865147590637207,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.67529296875,0.0,1703.8292236328125,1895.4371337890625,0.0,3820.951171875,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942647457122803,0.4792312979698181,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511365652084351,0.3282578289508819,0.3127065896987915,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992623448371887,0.2685776650905609,0.1898102164268493,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519602179527283,0.22358138859272,0.2143827974796295,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255223393440247,0.1987277716398239,0.906899094581604,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.480460375547409,0.4810279905796051,0.4810279905796051,1.0,1.0,-2.524688959121704,0.8794456720352173,1.6452431678771973,0.3130424320697784,0.908528447151184,0.908528447151184,0.0,109.81644439697266,106.0,39667.6171875,0.0,1387.5233154296875,1.0,279.4569396972656,281.96209716796875,291.30596923828125,293.9056701660156,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945347249507904,1.0,0.0,0.0,3.7864890098571777,3.7865147590637207,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.67529296875,0.0,1703.8292236328125,1895.4371337890625,0.0,3820.951171875,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891240239143372,0.4799309372901916,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509340882301331,0.3284759819507599,0.312932401895523,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970867156982422,0.2668014168739319,0.18858303129673,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505199909210205,0.2225451171398162,0.213418960571289,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228838801383972,0.1966422945261001,0.8976305723190308,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787584543228149,0.4811587035655975,0.4811587035655975,1.0,1.0,-2.512028455734253,0.8745271563529968,1.6375013589859009,0.3107709586620331,0.885320782661438,0.885320782661438,0.0,109.5894012451172,94.0,40357.69921875,0.0,1370.460205078125,1.0,279.157470703125,281.7604064941406,291.3087463378906,293.9512023925781,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528014659881592,1.0,0.0,0.0,3.7065563201904297,3.7065813541412354,9.16715407583979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.48291015625,0.0,1613.625732421875,1895.4371337890625,0.0,3888.164306640625,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891240239143372,0.4799309372901916,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509340882301331,0.3284759819507599,0.312932401895523,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970867156982422,0.2668014168739319,0.18858303129673,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505199909210205,0.2225451171398162,0.213418960571289,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228838801383972,0.1966422945261001,0.8976305723190308,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787584543228149,0.4811587035655975,0.4811587035655975,1.0,1.0,-2.512028455734253,0.8745271563529968,1.6375013589859009,0.3107709586620331,0.885320782661438,0.885320782661438,0.0,109.5894012451172,94.0,40357.69921875,0.0,1370.460205078125,1.0,279.157470703125,281.7604064941406,291.3087463378906,293.9512023925781,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528014659881592,1.0,0.0,0.0,3.7065563201904297,3.7065813541412354,9.16715407583979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.48291015625,0.0,1613.625732421875,1895.4371337890625,0.0,3888.164306640625,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870265364646912,0.4693836867809295,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578105568885803,0.329836905002594,0.313720554113388,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020078539848328,0.2661707699298858,0.1877790689468383,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552458047866821,0.2223364859819412,0.21282659471035,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259376049041748,0.1953279227018356,0.8899075388908386,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727886319160461,0.4814604818820953,0.4814604818820953,1.0,1.0,-2.4893593788146973,0.8657907843589783,1.6235686540603638,0.3071106672286987,0.8679412007331848,0.8679412007331848,0.0,105.8788604736328,97.0,38905.7734375,0.0,1326.250244140625,1.0,279.4422607421875,282.0047912597656,291.2187805175781,293.7063903808594,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340848326683044,1.0,0.0,0.0,3.6221108436584473,3.622134923934937,8.754205964578432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.01318359375,0.0,1519.020751953125,1895.4371337890625,0.0,3718.525146484375,0.9006251692771912,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870265364646912,0.4693836867809295,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578105568885803,0.329836905002594,0.313720554113388,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020078539848328,0.2661707699298858,0.1877790689468383,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552458047866821,0.2223364859819412,0.21282659471035,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259376049041748,0.1953279227018356,0.8899075388908386,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727886319160461,0.4814604818820953,0.4814604818820953,1.0,1.0,-2.4893593788146973,0.8657907843589783,1.6235686540603638,0.3071106672286987,0.8679412007331848,0.8679412007331848,0.0,105.8788604736328,97.0,38905.7734375,0.0,1326.250244140625,1.0,279.4422607421875,282.0047912597656,291.2187805175781,293.7063903808594,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340848326683044,1.0,0.0,0.0,3.6221108436584473,3.622134923934937,8.754205964578432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.01318359375,0.0,1519.020751953125,1895.4371337890625,0.0,3718.525146484375,0.9006251692771912,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895320773124695,0.4608778953552246,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648863434791565,0.3323930501937866,0.3157918751239776,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072405457496643,0.2667297124862671,0.1879245489835739,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602636218070984,0.2230913192033767,0.2132438421249389,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293609976768494,0.1950669288635254,0.8872056007385254,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698488712310791,0.4817622601985931,0.4817622601985931,1.0,1.0,-2.479039669036865,0.862145185470581,1.6168944835662842,0.3053961098194122,0.8537946939468384,0.8537946939468384,0.0,103.18190002441406,100.0,37648.78515625,0.0,1302.119384765625,1.0,279.7411804199219,282.2760314941406,291.2059020996094,293.5909118652344,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91260427236557,1.0,0.0,0.0,3.5414743423461914,3.541497707366944,8.368767794308951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.5400390625,0.0,1431.207763671875,1895.4371337890625,0.0,3520.7568359375,0.8826453685760498,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895320773124695,0.4608778953552246,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648863434791565,0.3323930501937866,0.3157918751239776,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072405457496643,0.2667297124862671,0.1879245489835739,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602636218070984,0.2230913192033767,0.2132438421249389,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293609976768494,0.1950669288635254,0.8872056007385254,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698488712310791,0.4817622601985931,0.4817622601985931,1.0,1.0,-2.479039669036865,0.862145185470581,1.6168944835662842,0.3053961098194122,0.8537946939468384,0.8537946939468384,0.0,103.18190002441406,100.0,37648.78515625,0.0,1302.119384765625,1.0,279.7411804199219,282.2760314941406,291.2059020996094,293.5909118652344,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91260427236557,1.0,0.0,0.0,3.5414743423461914,3.541497707366944,8.368767794308951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.5400390625,0.0,1431.207763671875,1895.4371337890625,0.0,3520.7568359375,0.8826453685760498,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913473963737488,0.4579993188381195,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679062128067017,0.3339292407035827,0.3171153962612152,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093274831771851,0.2672493457794189,0.1882017850875854,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623790502548218,0.223691776394844,0.2137038260698318,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307800650596619,0.1951971054077148,0.8872441053390503,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299499511719,297.1585998535156,283.9264831542969,1.0,0.4691955745220184,0.481913149356842,0.481913149356842,1.0,1.0,-2.4780993461608887,0.8620393872261047,1.6160600185394287,0.3053780794143677,0.8484034538269043,0.8484034538269043,0.0,102.36228942871094,100.0,36740.45703125,0.0,1297.5067138671875,1.0,279.9952392578125,282.4784545898437,291.18798828125,293.4635314941406,293.1499938964844,293.1499938964844,280.04998779296875,38012.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006333351135254,1.0,0.0,0.0,3.503777980804444,3.503801107406616,8.191557299142005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.6650390625,0.0,1390.9462890625,1895.4371337890625,0.0,3409.487548828125,0.8742527961730957,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.59342360496521,0.4557260870933532,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707568645477295,0.3356267511844635,0.318642258644104,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112392425537109,0.2679163217544555,0.188617467880249,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643793821334839,0.2244286984205246,0.21433025598526,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321261167526245,0.1954756826162338,0.8881282210350037,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690181016921997,0.4820497334003448,0.4820497334003448,1.0,1.0,-2.479513168334961,0.8628718852996826,1.6166412830352783,0.3057770729064941,0.8427753448486328,0.8427753448486328,0.0,101.7876434326172,103.0,36587.46484375,0.0,1296.810546875,1.0,280.04052734375,282.554931640625,291.2231750488281,293.53521728515625,293.1499938964844,293.1499938964844,280.3500061035156,37896.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942950963973999,1.0,0.0,0.0,3.4692254066467285,3.469248056411743,8.03079160505149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.4296875,0.0,1354.68310546875,1895.4371337890625,0.0,3350.350830078125,0.8664747476577759,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976892709732056,0.4533413350582123,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753567337989807,0.3392818868160248,0.3219653367996216,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140187859535217,0.2694753408432007,0.1896246671676635,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675037384033203,0.2261324822902679,0.2158331871032714,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340923547744751,0.1962721794843673,0.8911957144737244,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698361158370971,0.4823229312896728,0.4823229312896728,1.0,1.0,-2.4873359203338623,0.8665745854377747,1.6207613945007324,0.3075220286846161,0.8348541259765625,0.8348541259765625,0.0,101.39085388183594,106.0,35636.359375,0.0,1304.73095703125,1.0,280.3397521972656,282.8320617675781,291.24298095703125,293.494873046875,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792309761047363,1.0,0.0,0.0,3.408674478530884,3.408696413040161,7.752902888569224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.181640625,0.0,1291.9227294921875,1895.4371337890625,0.0,3209.373046875,0.8528513312339783,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976892709732056,0.4533413350582123,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753567337989807,0.3392818868160248,0.3219653367996216,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140187859535217,0.2694753408432007,0.1896246671676635,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675037384033203,0.2261324822902679,0.2158331871032714,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340923547744751,0.1962721794843673,0.8911957144737244,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698361158370971,0.4823229312896728,0.4823229312896728,1.0,1.0,-2.4873359203338623,0.8665745854377747,1.6207613945007324,0.3075220286846161,0.8348541259765625,0.8348541259765625,0.0,101.39085388183594,106.0,35636.359375,0.0,1304.73095703125,1.0,280.3397521972656,282.8320617675781,291.24298095703125,293.494873046875,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792309761047363,1.0,0.0,0.0,3.408674478530884,3.408696413040161,7.752902888569224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.181640625,0.0,1291.9227294921875,1895.4371337890625,0.0,3209.373046875,0.8528513312339783,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005588173866272,0.4531207084655761,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777384161949158,0.341951847076416,0.3243991434574127,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152400255203247,0.2706961929798126,0.1904225200414657,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690293192863464,0.2274456918239593,0.2170107513666153,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349169254302979,0.1969570517539978,0.8940049409866333,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711281955242157,0.4825087189674377,0.4825087189674377,1.0,1.0,-2.4957404136657715,0.8703542351722717,1.625386118888855,0.3092935681343078,0.8317074179649353,0.8317074179649353,0.0,101.6004867553711,106.0,34794.78125,0.0,1315.990478515625,1.0,280.6181030273437,283.06756591796875,291.2332458496094,293.4071960449219,293.1499938964844,293.1499938964844,280.6499938964844,37301.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868047833442688,1.0,0.0,0.0,3.375550031661988,3.375571727752685,7.602954497087921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.103515625,0.0,1257.735595703125,1895.4371337890625,0.0,3104.497802734375,0.8453496694564819,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018534898757935,0.4532722532749176,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787606954574585,0.3432423174381256,0.3256218433380127,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157354593276978,0.2713005542755127,0.1908497512340545,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696730494499207,0.2280944138765335,0.2176251709461212,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352410554885864,0.1973064690828323,0.8955804109573364,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719122946262359,0.4825961291790008,0.4825961291790008,1.0,1.0,-2.500534772872925,0.87247633934021,1.6280583143234253,0.3102880716323852,0.83000248670578,0.83000248670578,0.0,101.79578399658205,109.0,34777.48828125,0.0,1322.7657470703125,1.0,280.63916015625,283.10498046875,291.25836181640625,293.4573059082031,293.1499938964844,293.1499938964844,280.95001220703125,37203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663405776023865,1.0,0.0,0.0,3.362180709838867,3.362202405929565,7.54284940285288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.79443359375,0.0,1244.2039794921875,1895.4371337890625,0.0,3088.4814453125,0.8422942757606506,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057712435722351,0.4549879431724548,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812193274497986,0.3474668860435486,0.3295492827892303,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166534900665283,0.2733566462993622,0.1922516822814941,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771084725856781,0.2302688509225845,0.2196425348520279,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357276678085327,0.1985202878713607,0.9008949995040894,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749457538127899,0.4823409914970398,0.4823409914970398,1.0,1.0,-2.5178046226501465,0.8791373372077942,1.638667345046997,0.3129215240478515,0.8283034563064575,0.8283034563064575,0.0,102.8183135986328,112.0,34130.09765625,0.0,1348.734130859375,1.0,280.938720703125,283.3800354003906,291.2718505859375,293.4273986816406,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551139831542969,1.0,0.0,0.0,3.3313913345336914,3.3314125537872314,7.405333235510625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.5986328125,0.0,1212.11279296875,1895.4371337890625,0.0,2983.190673828125,0.8351644277572632,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057712435722351,0.4549879431724548,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812193274497986,0.3474668860435486,0.3295492827892303,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166534900665283,0.2733566462993622,0.1922516822814941,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771084725856781,0.2302688509225845,0.2196425348520279,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357276678085327,0.1985202878713607,0.9008949995040894,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749457538127899,0.4823409914970398,0.4823409914970398,1.0,1.0,-2.5178046226501465,0.8791373372077942,1.638667345046997,0.3129215240478515,0.8283034563064575,0.8283034563064575,0.0,102.8183135986328,112.0,34130.09765625,0.0,1348.734130859375,1.0,280.938720703125,283.3800354003906,291.2718505859375,293.4273986816406,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551139831542969,1.0,0.0,0.0,3.3313913345336914,3.3314125537872314,7.405333235510625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.5986328125,0.0,1212.11279296875,1895.4371337890625,0.0,2983.190673828125,0.8351644277572632,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094561815261841,0.457970380783081,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830476999282837,0.3519415855407715,0.333731859922409,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.817065417766571,0.2756311595439911,0.1938202381134033,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720009088516235,0.2326374799013137,0.22186279296875,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357868552207947,0.1998999863862991,0.9070361256599426,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787148535251617,0.4820858538150787,0.4820858538150787,1.0,1.0,-2.5383410453796387,0.8870971202850342,1.6512439250946045,0.316137433052063,0.8297196626663208,0.8297196626663208,0.0,104.29922485351562,115.0,33568.1796875,0.0,1381.1741943359375,1.0,281.23846435546875,283.6509704589844,291.28570556640625,293.4065856933594,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457974195480347,1.0,0.0,0.0,3.31723690032959,3.317257881164551,7.342540015997656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.14306640625,0.0,1195.87255859375,1895.4371337890625,0.0,2895.92529296875,0.8316762447357178,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094561815261841,0.457970380783081,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830476999282837,0.3519415855407715,0.333731859922409,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.817065417766571,0.2756311595439911,0.1938202381134033,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720009088516235,0.2326374799013137,0.22186279296875,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357868552207947,0.1998999863862991,0.9070361256599426,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787148535251617,0.4820858538150787,0.4820858538150787,1.0,1.0,-2.5383410453796387,0.8870971202850342,1.6512439250946045,0.316137433052063,0.8297196626663208,0.8297196626663208,0.0,104.29922485351562,115.0,33568.1796875,0.0,1381.1741943359375,1.0,281.23846435546875,283.6509704589844,291.28570556640625,293.4065856933594,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457974195480347,1.0,0.0,0.0,3.31723690032959,3.317257881164551,7.342540015997656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.14306640625,0.0,1195.87255859375,1895.4371337890625,0.0,2895.92529296875,0.8316762447357178,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111699342727661,0.4598898589611053,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837181925773621,0.3542411625385284,0.3358765542507171,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170723915100098,0.2768197655677795,0.1946378201246261,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722647786140442,0.233870193362236,0.2230185568332672,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356525659561157,0.200632631778717,0.9103007316589355,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808172881603241,0.481958270072937,0.481958270072937,1.0,1.0,-2.5495166778564453,0.8914446830749512,1.6580718755722046,0.317916989326477,0.832030713558197,0.832030713558197,0.0,105.19108581542967,115.0,32998.40234375,0.0,1399.3985595703125,1.0,281.48876953125,283.8426513671875,291.2663879394531,293.3051452636719,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393573760986328,1.0,0.0,0.0,3.3160741329193115,3.3160951137542725,7.337393412853999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.537109375,0.0,1193.22119140625,1895.4371337890625,0.0,2835.711669921875,0.8312686085700989,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.9990000128746032,0.6129102110862732,0.4618764221668243,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8844429850578308,0.3566354811191559,0.3381380438804626,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8171408176422119,0.278090089559555,0.195530354976654,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7725836634635925,0.2351717501878738,0.2242560684680938,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7355703115463257,0.2014264315366745,0.9139025211334229,285.1476135253906,284.95001220703125,299.0447692871094,288.3230285644531,297.89910888671875,297.2840881347656,285.15106201171875,1.0,0.4830576777458191,0.4816844165325165,0.4816844165325165,1.0,1.0,-2.5615062713623047,0.8958760499954224,1.6656302213668823,0.3195966482162475,0.8341382741928101,0.8341382741928101,0.0,106.13239288330078,118.0,33061.484375,0.0,1419.04345703125,1.0,281.53863525390625,283.91326904296875,291.2969970703125,293.3870544433594,293.1499938964844,293.1499938964844,281.8500061035156,35911.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378521800041199,1.0,0.0,0.0,3.319631814956665,3.319652795791626,7.353145292654517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.1904296875,0.0,1195.1409912109375,1895.4371337890625,0.0,2821.65478515625,0.831832766532898,1.0,0.0,3.0,1.0,0.0
