time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163108348846436,0.4663007855415344,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.885675847530365,0.3615930378437042,0.3427709341049194,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.817120373249054,0.2807801365852356,0.1973877400159835,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730634212493896,0.2379008382558822,0.2268209159374237,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.735294759273529,0.2031389027833938,0.9215399026870728,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878342151641845,0.4811391532421112,0.4811391532421112,1.0,1.0,-2.586876630783081,0.9052634835243224,1.681613206863403,0.3231764137744903,0.8420098423957825,0.8420098423957825,0.0,108.19983673095705,121.0,32765.09765625,0.0,1461.4903564453125,1.0,281.83843994140625,284.17840576171875,291.3084411621094,293.37701416015625,293.1499938964844,293.1499938964844,282.1499938964844,35460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831188976764679,1.0,0.0,0.0,3.3389360904693604,3.3389570713043213,7.438913485202647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.63525390625,0.0,1210.1573486328125,1895.4371337890625,0.0,2759.5166015625,0.8357172012329102,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163108348846436,0.4663007855415344,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.885675847530365,0.3615930378437042,0.3427709341049194,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.817120373249054,0.2807801365852356,0.1973877400159835,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730634212493896,0.2379008382558822,0.2268209159374237,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.735294759273529,0.2031389027833938,0.9215399026870728,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878342151641845,0.4811391532421112,0.4811391532421112,1.0,1.0,-2.586876630783081,0.9052634835243224,1.681613206863403,0.3231764137744903,0.8420098423957825,0.8420098423957825,0.0,108.19983673095705,121.0,32765.09765625,0.0,1461.4903564453125,1.0,281.83843994140625,284.17840576171875,291.3084411621094,293.37701416015625,293.1499938964844,293.1499938964844,282.1499938964844,35460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831188976764679,1.0,0.0,0.0,3.3389360904693604,3.3389570713043213,7.438913485202647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.63525390625,0.0,1210.1573486328125,1895.4371337890625,0.0,2759.5166015625,0.8357172012329102,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198729872703552,0.4709182381629944,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870223164558411,0.3668607771396637,0.3477054238319397,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172419667243958,0.2837336957454681,0.1994360983371734,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736788988113403,0.2408572286367416,0.2296070158481598,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735175371170044,0.2050676643848419,0.9301766753196716,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.492996484041214,0.4805930554866791,0.4805930554866791,1.0,1.0,-2.6145384311676025,0.9155640602111816,1.6989742517471311,0.3271645009517669,0.8532251715660095,0.8532251715660095,0.0,110.4200668334961,124.0,32531.923828125,0.0,1508.4754638671875,1.0,282.1388244628906,284.4381408691406,291.32110595703125,293.3749694824219,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262909054756165,1.0,0.0,0.0,3.3747947216033936,3.3748161792755127,7.599552986903291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.63720703125,0.0,1241.2513427734375,1895.4371337890625,0.0,2713.9453125,0.843291163444519,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198729872703552,0.4709182381629944,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870223164558411,0.3668607771396637,0.3477054238319397,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172419667243958,0.2837336957454681,0.1994360983371734,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736788988113403,0.2408572286367416,0.2296070158481598,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735175371170044,0.2050676643848419,0.9301766753196716,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.492996484041214,0.4805930554866791,0.4805930554866791,1.0,1.0,-2.6145384311676025,0.9155640602111816,1.6989742517471311,0.3271645009517669,0.8532251715660095,0.8532251715660095,0.0,110.4200668334961,124.0,32531.923828125,0.0,1508.4754638671875,1.0,282.1388244628906,284.4381408691406,291.32110595703125,293.3749694824219,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262909054756165,1.0,0.0,0.0,3.3747947216033936,3.3748161792755127,7.599552986903291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.63720703125,0.0,1241.2513427734375,1895.4371337890625,0.0,2713.9453125,0.843291163444519,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235952973365784,0.475686252117157,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884550929069519,0.3723750710487366,0.3528849482536316,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174744248390198,0.2868923842906952,0.2016366720199585,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744060158729553,0.2439975589513778,0.2325767427682876,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.735188901424408,0.207172617316246,0.9396507143974304,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984745383262634,0.4798075556755066,0.4798075556755066,1.0,1.0,-2.6440861225128174,0.926178812980652,1.7179073095321655,0.331054538488388,0.8676373958587646,0.8676373958587646,0.0,112.77105712890624,127.0,32322.05078125,0.0,1559.5640869140625,1.0,282.4393310546875,284.69049072265625,291.3310546875,293.37274169921875,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225777745246887,1.0,0.0,0.0,3.425553321838379,3.425575017929077,7.829873993614456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.15771484375,0.0,1287.8670654296875,1895.4371337890625,0.0,2679.46728515625,0.8542357683181763,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235952973365784,0.475686252117157,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884550929069519,0.3723750710487366,0.3528849482536316,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174744248390198,0.2868923842906952,0.2016366720199585,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744060158729553,0.2439975589513778,0.2325767427682876,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.735188901424408,0.207172617316246,0.9396507143974304,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984745383262634,0.4798075556755066,0.4798075556755066,1.0,1.0,-2.6440861225128174,0.926178812980652,1.7179073095321655,0.331054538488388,0.8676373958587646,0.8676373958587646,0.0,112.77105712890624,127.0,32322.05078125,0.0,1559.5640869140625,1.0,282.4393310546875,284.69049072265625,291.3310546875,293.37274169921875,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225777745246887,1.0,0.0,0.0,3.425553321838379,3.425575017929077,7.829873993614456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.15771484375,0.0,1287.8670654296875,1895.4371337890625,0.0,2679.46728515625,0.8542357683181763,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274627447128296,0.4805624783039093,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899556994438171,0.3780835568904876,0.3582617938518524,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099989891052,0.2902355790138244,0.2039685249328613,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.775238573551178,0.2473047524690628,0.2357075065374374,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353225350379944,0.2094315290451049,0.9498412013053894,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.504213809967041,0.4790220856666565,0.4790220856666565,1.0,1.0,-2.6752142906188965,0.9373870491981506,1.7378273010253906,0.335193395614624,0.8851944208145142,0.8851944208145142,0.0,115.23355102539062,130.0,32126.64453125,0.0,1614.4354248046875,1.0,282.7398986816406,284.93719482421875,291.3381042480469,293.3685607910156,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819450318813324,1.0,0.0,0.0,3.489137887954712,3.4891600608825684,8.123245720526029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.81298828125,0.0,1349.1871337890625,1895.4371337890625,0.0,2650.4775390625,0.8681239485740662,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274627447128296,0.4805624783039093,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899556994438171,0.3780835568904876,0.3582617938518524,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099989891052,0.2902355790138244,0.2039685249328613,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.775238573551178,0.2473047524690628,0.2357075065374374,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353225350379944,0.2094315290451049,0.9498412013053894,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.504213809967041,0.4790220856666565,0.4790220856666565,1.0,1.0,-2.6752142906188965,0.9373870491981506,1.7378273010253906,0.335193395614624,0.8851944208145142,0.8851944208145142,0.0,115.23355102539062,130.0,32126.64453125,0.0,1614.4354248046875,1.0,282.7398986816406,284.93719482421875,291.3381042480469,293.3685607910156,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819450318813324,1.0,0.0,0.0,3.489137887954712,3.4891600608825684,8.123245720526029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.81298828125,0.0,1349.1871337890625,1895.4371337890625,0.0,2650.4775390625,0.8681239485740662,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294164061546326,0.48310586810112,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906444907188416,0.3809819221496582,0.3609712719917297,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179460167884827,0.2919561862945556,0.2051561027765274,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756273150444031,0.2490047812461853,0.2373057305812835,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353736162185669,0.2106019258499145,0.9550826549530028,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071625113487244,0.478629320859909,0.478629320859909,1.0,1.0,-2.691171884536743,0.9431366324424744,1.7480354309082031,0.3373260498046875,0.8957628607749939,0.8957628607749939,0.0,116.51912689208984,130.0,31758.583984375,0.0,1643.11767578125,1.0,282.9945983886719,285.1263122558594,291.31329345703125,293.2706604003906,293.1499938964844,293.1499938964844,283.04998779296875,34123.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154125809669495,1.0,0.0,0.0,3.524749279022217,3.5247719287872314,8.289909487757541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.58203125,0.0,1384.6751708984375,1895.4371337890625,0.0,2613.1240234375,0.8759894371032715,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314882040023804,0.4854828417301178,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915314078330994,0.3839672803878784,0.3638011515140533,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182717561721802,0.2937572598457336,0.206426054239273,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.776199221611023,0.2507729828357696,0.2389920949935913,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355878949165344,0.2118341028690338,0.9606863856315612,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101708769798279,0.4781164228916168,0.4781164228916168,1.0,1.0,-2.707714557647705,0.9488994479179382,1.7588151693344116,0.3393390774726867,0.9058625102043152,0.9058625102043152,0.0,117.78459167480467,133.0,31937.826171875,0.0,1672.86474609375,1.0,283.04071044921875,285.1801452636719,291.3431396484375,293.3625793457031,293.1499938964844,293.1499938964844,282.75,34006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165576457977295,1.0,0.0,0.0,3.56307053565979,3.5630931854248047,8.471145065414021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.9189453125,0.0,1424.02490234375,1895.4371337890625,0.0,2623.70849609375,0.8844285607337952,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322277188301086,0.4924414753913879,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911418318748474,0.3884094357490539,0.3685459792613983,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169881701469421,0.2959506213665008,0.2083466798067093,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.77547687292099,0.253244936466217,0.2417531162500381,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344010472297668,0.2133570313453674,0.9693790674209596,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161314010620117,0.4770906567573547,0.4770906567573547,1.0,1.0,-2.7378573417663574,0.9591533541679382,1.778704047203064,0.3428592383861542,0.9201561212539672,0.9201561212539672,0.0,120.87789154052734,136.0,32948.09375,0.0,1731.580078125,1.0,282.7582092285156,284.93072509765625,291.4477233886719,293.6094055175781,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421959280967712,1.0,0.0,0.0,3.632113695144653,3.632137060165405,8.802623483461502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.80517578125,0.0,1499.7860107421875,1895.4371337890625,0.0,2862.23828125,0.8999786376953125,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322277188301086,0.4924414753913879,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911418318748474,0.3884094357490539,0.3685459792613983,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169881701469421,0.2959506213665008,0.2083466798067093,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.77547687292099,0.253244936466217,0.2417531162500381,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344010472297668,0.2133570313453674,0.9693790674209596,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161314010620117,0.4770906567573547,0.4770906567573547,1.0,1.0,-2.7378573417663574,0.9591533541679382,1.778704047203064,0.3428592383861542,0.9201561212539672,0.9201561212539672,0.0,120.87789154052734,136.0,32948.09375,0.0,1731.580078125,1.0,282.7582092285156,284.93072509765625,291.4477233886719,293.6094055175781,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421959280967712,1.0,0.0,0.0,3.632113695144653,3.632137060165405,8.802623483461502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.80517578125,0.0,1499.7860107421875,1895.4371337890625,0.0,2862.23828125,0.8999786376953125,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295896172523499,0.5000474452972412,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.888534665107727,0.390674889087677,0.3710541725158691,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138769268989563,0.2965741455554962,0.2090475261211395,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728407382965088,0.2542594373226166,0.2430287450551986,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316449284553528,0.2137192040681839,0.972426176071167,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203748345375061,0.476311057806015,0.476311057806015,1.0,1.0,-2.756054401397705,0.9650061726570128,1.7910481691360474,0.3446585237979889,0.9281025528907776,0.9281025528907776,0.0,123.77159118652344,136.0,33803.65234375,0.0,1772.4171142578125,1.0,282.4697570800781,284.67608642578125,291.4688415527344,293.7260437011719,293.1499938964844,293.1499938964844,282.45001220703125,34410.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862758457660675,1.0,0.0,0.0,3.677086114883423,3.677110195159912,9.021960067912004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.306640625,0.0,1551.532958984375,1895.4371337890625,0.0,3054.878173828125,0.910210132598877,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283300518989563,0.5027443170547485,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874126672744751,0.3912915587425232,0.3716817200183868,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126009106636047,0.2966750562191009,0.2091543823480606,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.771729052066803,0.2544878125190735,0.2432990968227386,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305208444595337,0.2137407958507537,0.9728041887283324,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.521643877029419,0.4760648608207702,0.4760648608207702,1.0,1.0,-2.760957956314087,0.9665093421936036,1.7944486141204834,0.3450652062892914,0.9309350848197936,0.9309350848197936,0.0,124.75059509277344,139.0,33873.84375,0.0,1784.4447021484375,1.0,282.4581604003906,284.656494140625,291.4464416503906,293.6903686523437,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656922578811646,1.0,0.0,0.0,3.690122604370117,3.6901466846466064,9.086044769901492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.45947265625,0.0,1566.6455078125,1895.4371337890625,0.0,3082.399658203125,0.9131858348846436,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209692358970642,0.5144712328910828,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822306990623474,0.3933071196079254,0.3738892674446106,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066378235816956,0.2965825200080871,0.2093135565519333,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665725350379944,0.2549682259559631,0.2440485507249832,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252547144889832,0.2133185714483261,0.9724280834197998,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265727639198303,0.474979966878891,0.474979966878891,1.0,1.0,-2.778349161148072,0.9714097380638124,1.806939482688904,0.3460875749588012,0.9384721517562866,0.9384721517562866,0.0,128.918701171875,127.0,34737.76171875,0.0,1830.7161865234373,1.0,282.15771484375,284.3838195800781,291.4205017089844,293.7195129394531,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818576335906982,1.0,0.0,0.0,3.736241340637207,3.7362661361694336,9.314576914221108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.80712890625,0.0,1621.91552734375,1895.4371337890625,0.0,3233.9873046875,0.9237581491470336,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209692358970642,0.5144712328910828,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822306990623474,0.3933071196079254,0.3738892674446106,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066378235816956,0.2965825200080871,0.2093135565519333,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665725350379944,0.2549682259559631,0.2440485507249832,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252547144889832,0.2133185714483261,0.9724280834197998,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265727639198303,0.474979966878891,0.474979966878891,1.0,1.0,-2.778349161148072,0.9714097380638124,1.806939482688904,0.3460875749588012,0.9384721517562866,0.9384721517562866,0.0,128.918701171875,127.0,34737.76171875,0.0,1830.7161865234373,1.0,282.15771484375,284.3838195800781,291.4205017089844,293.7195129394531,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818576335906982,1.0,0.0,0.0,3.736241340637207,3.7362661361694336,9.314576914221108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.80712890625,0.0,1621.91552734375,1895.4371337890625,0.0,3233.9873046875,0.9237581491470336,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127446293830872,0.5144214630126953,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834428787231445,0.3947376906871795,0.3753605186939239,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062066435813904,0.2959595620632171,0.2089634537696838,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666688561439514,0.2549193203449249,0.244116723537445,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243087291717529,0.2122280299663543,0.968249261379242,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255212187767029,0.4738951027393341,0.4738951027393341,1.0,1.0,-2.774723768234253,0.9677794575691224,1.806944370269776,0.3435453176498413,0.9427352547645568,0.9427352547645568,0.0,128.78414916992188,115.0,35443.9140625,0.0,1824.494873046875,1.0,281.8574523925781,284.1083374023437,291.4062805175781,293.7469177246094,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927590847015381,1.0,0.0,0.0,3.7703025341033936,3.770327568054199,9.485182772550615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.31103515625,0.0,1664.2579345703125,1895.4371337890625,0.0,3336.000732421875,0.9316291213035583,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127446293830872,0.5144214630126953,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834428787231445,0.3947376906871795,0.3753605186939239,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062066435813904,0.2959595620632171,0.2089634537696838,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666688561439514,0.2549193203449249,0.244116723537445,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243087291717529,0.2122280299663543,0.968249261379242,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255212187767029,0.4738951027393341,0.4738951027393341,1.0,1.0,-2.774723768234253,0.9677794575691224,1.806944370269776,0.3435453176498413,0.9427352547645568,0.9427352547645568,0.0,128.78414916992188,115.0,35443.9140625,0.0,1824.494873046875,1.0,281.8574523925781,284.1083374023437,291.4062805175781,293.7469177246094,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927590847015381,1.0,0.0,0.0,3.7703025341033936,3.770327568054199,9.485182772550615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.31103515625,0.0,1664.2579345703125,1895.4371337890625,0.0,3336.000732421875,0.9316291213035583,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095486283302307,0.5105637907981873,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861897587776184,0.3953514397144317,0.3759450018405914,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078948855400085,0.2955649197101593,0.208687424659729,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684762477874756,0.2547967135906219,0.2439974993467331,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252947688102722,0.2115502506494522,0.9652143716812134,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234104990959167,0.4733526408672333,0.4733526408672333,1.0,1.0,-2.766674280166626,0.9634582996368408,1.8032159805297847,0.3410761654376983,0.9432401657104492,0.9432401657104492,0.0,127.32166290283205,115.0,36185.29296875,0.0,1805.259033203125,1.0,281.5979919433594,283.9037170410156,291.43292236328125,293.86773681640625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996222615242004,1.0,0.0,0.0,3.7832326889038086,3.783257961273194,9.550352615406157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.939453125,0.0,1680.837158203125,1895.4371337890625,0.0,3400.06298828125,0.9346141815185548,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.607018232345581,0.504854679107666,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899586796760559,0.3958763480186462,0.3763754367828369,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104273080825806,0.2950955033302307,0.208312526345253,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711269855499268,0.2546000182628631,0.2437549829483032,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269774079322815,0.2108023464679718,0.9616010189056396,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204377174377441,0.473075658082962,0.473075658082962,1.0,1.0,-2.755251884460449,0.958272099494934,1.7969796657562256,0.3384849727153778,0.9441845417022704,0.9441845417022704,0.0,125.19126892089844,103.0,36160.8359375,0.0,1777.876708984375,1.0,281.55718994140625,283.8399658203125,291.4096069335937,293.79132080078125,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009976983070374,1.0,0.0,0.0,3.793079137802124,3.793104410171509,9.600129260434187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.478515625,0.0,1693.6529541015625,1895.4371337890625,0.0,3412.882568359375,0.9369485974311828,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040873527526855,0.4882848858833313,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008092284202576,0.3967868685722351,0.3770955502986908,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180966377258301,0.2940497398376465,0.2074764668941497,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792157530784607,0.2540934979915619,0.2431297302246093,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326717972755432,0.2092607468366623,0.9538816213607788,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.512444257736206,0.4725216329097748,0.4725216329097748,1.0,1.0,-2.72517991065979,0.9450646042823792,1.780115246772766,0.3320466578006744,0.9425020813941956,0.9425020813941956,0.0,119.2340087890625,106.0,36737.71875,0.0,1705.1580810546875,1.0,281.2570495605469,283.569091796875,291.4227905273437,293.8402099609375,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078307151794434,1.0,0.0,0.0,3.804686069488525,3.804711580276489,9.658973567638895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.78125,0.0,1709.910400390625,1895.4371337890625,0.0,3476.4609375,0.9397526383399964,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040873527526855,0.4882848858833313,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008092284202576,0.3967868685722351,0.3770955502986908,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180966377258301,0.2940497398376465,0.2074764668941497,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792157530784607,0.2540934979915619,0.2431297302246093,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326717972755432,0.2092607468366623,0.9538816213607788,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.512444257736206,0.4725216329097748,0.4725216329097748,1.0,1.0,-2.72517991065979,0.9450646042823792,1.780115246772766,0.3320466578006744,0.9425020813941956,0.9425020813941956,0.0,119.2340087890625,106.0,36737.71875,0.0,1705.1580810546875,1.0,281.2570495605469,283.569091796875,291.4227905273437,293.8402099609375,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078307151794434,1.0,0.0,0.0,3.804686069488525,3.804711580276489,9.658973567638895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.78125,0.0,1709.910400390625,1895.4371337890625,0.0,3476.4609375,0.9397526383399964,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.602336049079895,0.4790309369564056,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.907414972782135,0.3975636661052704,0.3777461647987366,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219456076622009,0.2929007709026336,0.2066139280796051,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835969924926758,0.2534888088703155,0.2424730360507965,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352542877197266,0.2077371776103973,0.9465295672416688,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077793598175049,0.4719676077365875,0.4719676077365875,1.0,1.0,-2.704162836074829,0.935541033744812,1.7686219215393066,0.3269616961479187,0.9379628896713256,0.9379628896713256,0.0,115.82003021240234,109.0,37478.1171875,0.0,1658.674072265625,1.0,280.95703125,283.3141174316406,291.4443664550781,293.9007568359375,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913786768913269,1.0,0.0,0.0,3.8052704334259033,3.805295944213867,9.661939657235052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.33740234375,0.0,1712.916015625,1895.4371337890625,0.0,3531.712646484375,0.940074622631073,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.602336049079895,0.4790309369564056,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.907414972782135,0.3975636661052704,0.3777461647987366,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219456076622009,0.2929007709026336,0.2066139280796051,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835969924926758,0.2534888088703155,0.2424730360507965,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352542877197266,0.2077371776103973,0.9465295672416688,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077793598175049,0.4719676077365875,0.4719676077365875,1.0,1.0,-2.704162836074829,0.935541033744812,1.7686219215393066,0.3269616961479187,0.9379628896713256,0.9379628896713256,0.0,115.82003021240234,109.0,37478.1171875,0.0,1658.674072265625,1.0,280.95703125,283.3141174316406,291.4443664550781,293.9007568359375,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913786768913269,1.0,0.0,0.0,3.8052704334259033,3.805295944213867,9.661939657235052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.33740234375,0.0,1712.916015625,1895.4371337890625,0.0,3531.712646484375,0.940074622631073,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992644429206848,0.4757672846317291,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102570414543152,0.3982637524604797,0.378389298915863,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226348161697388,0.2916916012763977,0.2057583034038543,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847133874893188,0.252822995185852,0.2418255060911178,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351170778274536,0.2061965316534042,0.9395135641098022,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052047967910767,0.4721149802207947,0.4721149802207947,1.0,1.0,-2.6907708644866943,0.930401623249054,1.7603691816329956,0.3246995806694031,0.9308262467384338,0.9308262467384338,0.0,114.41734313964844,112.0,38340.94921875,0.0,1632.933349609375,1.0,280.6570739746094,283.07421875,291.47711181640625,293.9831237792969,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205087423324584,1.0,0.0,0.0,3.7951982021331774,3.795223712921143,9.61085902417835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.39111328125,0.0,1703.0748291015625,1895.4371337890625,0.0,3593.8525390625,0.9379962682724,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992644429206848,0.4757672846317291,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102570414543152,0.3982637524604797,0.378389298915863,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226348161697388,0.2916916012763977,0.2057583034038543,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847133874893188,0.252822995185852,0.2418255060911178,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351170778274536,0.2061965316534042,0.9395135641098022,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052047967910767,0.4721149802207947,0.4721149802207947,1.0,1.0,-2.6907708644866943,0.930401623249054,1.7603691816329956,0.3246995806694031,0.9308262467384338,0.9308262467384338,0.0,114.41734313964844,112.0,38340.94921875,0.0,1632.933349609375,1.0,280.6570739746094,283.07421875,291.47711181640625,293.9831237792969,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205087423324584,1.0,0.0,0.0,3.7951982021331774,3.795223712921143,9.61085902417835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.39111328125,0.0,1703.0748291015625,1895.4371337890625,0.0,3593.8525390625,0.9379962682724,1.0,0.0,3.0,1.0,0.0
12136380,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944331884384155,0.4766198098659515,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101885557174684,0.3988647758960724,0.3789902329444885,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858702659607,0.2904071807861328,0.2048865407705307,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834920287132263,0.2520846724510193,0.2411580979824066,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329874038696289,0.2045694142580032,0.9323948621749878,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041089653968811,0.4722623527050018,0.4722623527050018,1.0,1.0,-2.682109832763672,0.9272063970565796,1.7549033164978027,0.3233542144298553,0.9211276173591614,0.9211276173591614,0.0,114.34911346435548,115.0,39220.421875,0.0,1620.2440185546875,1.0,280.357177734375,282.8429870605469,291.5135498046875,294.0728454589844,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280087351799012,1.0,0.0,0.0,3.774209260940552,3.774234771728516,9.504850027042266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.64599609375,0.0,1680.3544921875,1895.4371337890625,0.0,3662.87548828125,0.933473825454712,1.0,0.0,3.0,1.0,0.0
12136440,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944331884384155,0.4766198098659515,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101885557174684,0.3988647758960724,0.3789902329444885,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858702659607,0.2904071807861328,0.2048865407705307,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834920287132263,0.2520846724510193,0.2411580979824066,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329874038696289,0.2045694142580032,0.9323948621749878,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041089653968811,0.4722623527050018,0.4722623527050018,1.0,1.0,-2.682109832763672,0.9272063970565796,1.7549033164978027,0.3233542144298553,0.9211276173591614,0.9211276173591614,0.0,114.34911346435548,115.0,39220.421875,0.0,1620.2440185546875,1.0,280.357177734375,282.8429870605469,291.5135498046875,294.0728454589844,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280087351799012,1.0,0.0,0.0,3.774209260940552,3.774234771728516,9.504850027042266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.64599609375,0.0,1680.3544921875,1895.4371337890625,0.0,3662.87548828125,0.933473825454712,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913713574409485,0.4781519770622253,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093883633613586,0.3991398811340332,0.3793035745620727,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197299838066101,0.2897496819496155,0.2044635117053985,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822737693786621,0.2516979873180389,0.2408341914415359,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313917279243469,0.2037220746278762,0.9288026094436646,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.96356201171875,297.2015380859375,284.1927185058594,1.0,0.5039697885513306,0.4723360538482666,0.4723360538482666,1.0,1.0,-2.6791117191314697,0.9261444211006165,1.752967357635498,0.3229264914989471,0.9147663712501526,0.9147663712501526,0.0,114.67581176757812,115.0,40062.671875,0.0,1617.468017578125,1.0,280.09820556640625,282.6622314453125,291.5577697753906,294.2192077636719,293.1499938964844,293.1499938964844,280.04998779296875,36754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343103170394896,1.0,0.0,0.0,3.759617328643799,3.759642601013184,9.43149530030496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.95751953125,0.0,1664.3941650390625,1895.4371337890625,0.0,3720.58544921875,0.9302741289138794,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878280997276306,0.480470061302185,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079723954200744,0.3993552625179291,0.3795227706432342,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.817879855632782,0.2890432775020599,0.2039844840764999,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805599570274353,0.2512684762477875,0.2404516190290451,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293599247932434,0.2028189599514007,0.9249167442321776,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040291547775269,0.4722514748573303,0.4722514748573303,1.0,1.0,-2.676455020904541,0.9249321222305298,1.7515228986740112,0.3222813308238983,0.9089625477790833,0.9089625477790833,0.0,115.2400360107422,103.0,40097.37890625,0.0,1616.266357421875,1.0,280.0572814941406,282.6202392578125,291.55108642578125,294.1643981933594,293.1499938964844,293.1499938964844,279.75,36900.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357706904411316,1.0,0.0,0.0,3.741691112518311,3.741716146469116,9.341769100501552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.7607421875,0.0,1644.4970703125,1895.4371337890625,0.0,3733.91943359375,0.9263852834701538,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812008380889893,0.4738131463527679,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129299521446228,0.3996860980987549,0.3798048794269562,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201295733451843,0.2875610291957855,0.2029232233762741,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832595705986023,0.2503350377082824,0.2395299822092056,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303686141967773,0.2009128779172897,0.9162023067474364,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.499171108007431,0.4720823466777801,0.4720823466777801,1.0,1.0,-2.655961513519287,0.9163243770599364,1.7396371364593506,0.3184768259525299,0.8942221999168396,0.8942221999168396,0.0,112.65049743652344,91.0,40772.51953125,0.0,1575.5946044921875,1.0,279.7576599121094,282.396240234375,291.5876159667969,294.24853515625,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431074261665344,1.0,0.0,0.0,3.696432590484619,3.6964573860168457,9.117145509662804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.2373046875,0.0,1594.8858642578125,1895.4371337890625,0.0,3800.661865234375,0.91648268699646,1.0,0.0,3.0,1.0,0.0
