time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812008380889893,0.4738131463527679,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129299521446228,0.3996860980987549,0.3798048794269562,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201295733451843,0.2875610291957855,0.2029232233762741,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832595705986023,0.2503350377082824,0.2395299822092056,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303686141967773,0.2009128779172897,0.9162023067474364,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.499171108007431,0.4720823466777801,0.4720823466777801,1.0,1.0,-2.655961513519287,0.9163243770599364,1.7396371364593506,0.3184768259525299,0.8942221999168396,0.8942221999168396,0.0,112.65049743652344,91.0,40772.51953125,0.0,1575.5946044921875,1.0,279.7576599121094,282.396240234375,291.5876159667969,294.24853515625,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431074261665344,1.0,0.0,0.0,3.696432590484619,3.6964573860168457,9.117145509662804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.2373046875,0.0,1594.8858642578125,1895.4371337890625,0.0,3800.661865234375,0.91648268699646,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797395706176758,0.4602901339530945,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237383008003236,0.4009395837783813,0.3804432451725006,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267602324485779,0.2871798276901245,0.2022919207811355,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904559373855591,0.2502033114433288,0.238989308476448,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353357672691345,0.1999170929193496,0.9098248481750488,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926797747611999,0.4719402492046356,0.4719402492046356,1.0,1.0,-2.631409406661988,0.9061548709869384,1.7252545356750488,0.3137940764427185,0.8864665031433105,0.8864665031433105,0.0,108.05487823486328,91.0,39507.43359375,0.0,1520.927001953125,1.0,280.0362548828125,282.6124267578125,291.5238952636719,294.0330810546875,293.1499938964844,293.1499938964844,280.04998779296875,37221.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261112809181212,1.0,0.0,0.0,3.657381057739258,3.657405376434326,8.925524070946267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.15673828125,0.0,1550.5538330078125,1895.4371337890625,0.0,3645.4462890625,0.907783269882202,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799486041069031,0.4568453133106231,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266886711120604,0.4012831747531891,0.3807003796100616,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286511301994324,0.2872031629085541,0.2022603005170822,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924844026565552,0.2502577602863312,0.238978698849678,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368518114089966,0.1998163312673568,0.9090424180030824,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912669360637665,0.4719131886959076,0.4719131886959076,1.0,1.0,-2.6265885829925537,0.9041597247123718,1.7224289178848269,0.3128763139247894,0.8848264217376709,0.8848264217376709,0.0,106.9521713256836,94.0,39430.56640625,0.0,1509.4053955078125,1.0,280.0423583984375,282.6209411621094,291.5330505371094,294.04345703125,293.1499938964844,293.1499938964844,280.3500061035156,37223.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239580631256104,1.0,0.0,0.0,3.650078296661377,3.650102376937866,8.889915648069291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.5966796875,0.0,1542.41064453125,1895.4371337890625,0.0,3625.639892578125,0.9061481356620787,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832900404930115,0.4436458051204681,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395015239715576,0.4041923880577087,0.3830337822437286,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366350531578064,0.2880261838436126,0.2025559991598129,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011015057563782,0.2511861324310303,0.239505261182785,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431966662406921,0.1998510360717773,0.907368540763855,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870034456253052,0.4720969200134277,0.4720969200134277,1.0,1.0,-2.6124866008758545,0.8988299369812012,1.713656663894653,0.3104129433631897,0.8783850073814392,0.8783850073814392,0.0,102.93193817138672,97.0,38268.3671875,0.0,1472.3994140625,1.0,280.3415832519531,282.8709716796875,291.5596923828125,293.9735412597656,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023034572601318,1.0,0.0,0.0,3.609716653823853,3.609740257263184,8.694397592989844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.53662109375,0.0,1496.6500244140625,1895.4371337890625,0.0,3425.046630859375,0.8970452547073364,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832900404930115,0.4436458051204681,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395015239715576,0.4041923880577087,0.3830337822437286,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366350531578064,0.2880261838436126,0.2025559991598129,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011015057563782,0.2511861324310303,0.239505261182785,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431966662406921,0.1998510360717773,0.907368540763855,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870034456253052,0.4720969200134277,0.4720969200134277,1.0,1.0,-2.6124866008758545,0.8988299369812012,1.713656663894653,0.3104129433631897,0.8783850073814392,0.8783850073814392,0.0,102.93193817138672,97.0,38268.3671875,0.0,1472.3994140625,1.0,280.3415832519531,282.8709716796875,291.5596923828125,293.9735412597656,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023034572601318,1.0,0.0,0.0,3.609716653823853,3.609740257263184,8.694397592989844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.53662109375,0.0,1496.6500244140625,1895.4371337890625,0.0,3425.046630859375,0.8970452547073364,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878045558929443,0.4348543286323547,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.949571430683136,0.4078412055969238,0.3862212896347046,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430505394935608,0.2894980609416961,0.2034162282943725,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079962134361267,0.2527240812778473,0.2407385110855102,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485034465789795,0.2005980014801025,0.9095994830131532,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853079915046692,0.4722806513309479,0.4722806513309479,1.0,1.0,-2.610939741134644,0.8985671997070312,1.7123725414276123,0.3103733658790588,0.8749017119407654,0.8749017119407654,0.0,100.584228515625,100.0,37289.3046875,0.0,1459.879638671875,1.0,280.6412658691406,283.1268920898437,291.6170349121094,293.9624328613281,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883766770362854,1.0,0.0,0.0,3.5787124633789062,3.578735828399658,8.545684977434576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.83935546875,0.0,1461.201904296875,1895.4371337890625,0.0,3251.8701171875,0.8899632692337036,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878045558929443,0.4348543286323547,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.949571430683136,0.4078412055969238,0.3862212896347046,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430505394935608,0.2894980609416961,0.2034162282943725,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079962134361267,0.2527240812778473,0.2407385110855102,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485034465789795,0.2005980014801025,0.9095994830131532,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853079915046692,0.4722806513309479,0.4722806513309479,1.0,1.0,-2.610939741134644,0.8985671997070312,1.7123725414276123,0.3103733658790588,0.8749017119407654,0.8749017119407654,0.0,100.584228515625,100.0,37289.3046875,0.0,1459.879638671875,1.0,280.6412658691406,283.1268920898437,291.6170349121094,293.9624328613281,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883766770362854,1.0,0.0,0.0,3.5787124633789062,3.578735828399658,8.545684977434576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.83935546875,0.0,1461.201904296875,1895.4371337890625,0.0,3251.8701171875,0.8899632692337036,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901904702186584,0.4319197237491607,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535175561904908,0.4098310470581054,0.3879879117012024,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455831408500671,0.2903742492198944,0.2039587646722793,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106667399406433,0.2536338269710541,0.2415104955434799,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506438493728638,0.2011252641677856,0.9115613698959352,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852334558963775,0.4723725020885467,0.4723725020885467,1.0,1.0,-2.6134696006774902,0.8997665047645569,1.713703155517578,0.3109646439552307,0.8747739791870117,0.8747739791870117,0.0,99.91497802734376,100.0,36452.80078125,0.0,1460.284423828125,1.0,280.8966064453125,283.31805419921875,291.62225341796875,293.8681640625,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733865022659302,1.0,0.0,0.0,3.5671873092651367,3.5672106742858887,8.490732170685078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.44970703125,0.0,1447.678466796875,1895.4371337890625,0.0,3154.575439453125,0.8873207569122314,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926729440689087,0.4296674132347107,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570221304893494,0.411947101354599,0.3899302184581756,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478628396987915,0.2913581430912018,0.2046113312244415,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130334615707397,0.2546443045139313,0.2424153834581375,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525845766067505,0.2017481029033661,0.9141149520874025,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855965971946716,0.4723214209079742,0.4723214209079742,1.0,1.0,-2.6180336475372314,0.9015316367149352,1.716502070426941,0.3116728365421295,0.8743075132369995,0.8743075132369995,0.0,99.49455261230467,118.0,36402.453125,0.0,1464.5262451171875,1.0,280.9410400390625,283.3809814453125,291.6784362792969,293.9686584472656,293.1499938964844,293.1499938964844,281.25,36499.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685088157653809,1.0,0.0,0.0,3.559136390686035,3.559159517288208,8.452448696516512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.88720703125,0.0,1438.04931640625,1895.4371337890625,0.0,3108.822265625,0.885384202003479,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957895517349243,0.4407598078250885,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.951960265636444,0.4164210259914398,0.3941536545753479,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.843008279800415,0.2935263514518738,0.2061461359262466,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085932731628418,0.2568661868572235,0.2445488423109054,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481786608695984,0.2031623274087906,0.92069810628891,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929253458976745,0.4722192883491516,0.4722192883491516,1.0,1.0,-2.6487269401550293,0.913745939731598,1.7349809408187866,0.3166999816894531,0.8768030405044556,0.8768030405044556,0.0,103.40119934082033,136.0,35783.1328125,0.0,1523.77685546875,1.0,281.24090576171875,283.6434631347656,291.7381286621094,293.9851379394531,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556645512580872,1.0,0.0,0.0,3.552276849746704,3.552299976348877,8.419899018008437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.89990234375,0.0,1428.2706298828125,1895.4371337890625,0.0,2988.35205078125,0.8836094737052917,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957895517349243,0.4407598078250885,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.951960265636444,0.4164210259914398,0.3941536545753479,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.843008279800415,0.2935263514518738,0.2061461359262466,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085932731628418,0.2568661868572235,0.2445488423109054,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481786608695984,0.2031623274087906,0.92069810628891,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929253458976745,0.4722192883491516,0.4722192883491516,1.0,1.0,-2.6487269401550293,0.913745939731598,1.7349809408187866,0.3166999816894531,0.8768030405044556,0.8768030405044556,0.0,103.40119934082033,136.0,35783.1328125,0.0,1523.77685546875,1.0,281.24090576171875,283.6434631347656,291.7381286621094,293.9851379394531,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556645512580872,1.0,0.0,0.0,3.552276849746704,3.552299976348877,8.419899018008437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.89990234375,0.0,1428.2706298828125,1895.4371337890625,0.0,2988.35205078125,0.8836094737052917,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942732691764832,0.4641977846622467,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377743601799012,0.4212705194950104,0.3988617956638336,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317427635192871,0.2960000336170196,0.2079928964376449,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972265481948853,0.2593640089035034,0.2470823973417282,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381262183189392,0.2047618925571441,0.928830087184906,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050655007362366,0.472117155790329,0.472117155790329,1.0,1.0,-2.6975698471069336,0.9332448244094848,1.7643250226974487,0.3251357972621918,0.8828136920928955,0.8828136920928955,0.0,111.39312744140624,154.0,35553.9375,0.0,1628.8287353515625,1.0,281.5408935546875,283.9220275878906,291.8031921386719,294.0295715332031,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462061882019043,1.0,0.0,0.0,3.559687614440918,3.559710741043091,8.455066904389241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.23095703125,0.0,1433.339599609375,1895.4371337890625,0.0,2899.75048828125,0.8849841952323914,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942732691764832,0.4641977846622467,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377743601799012,0.4212705194950104,0.3988617956638336,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317427635192871,0.2960000336170196,0.2079928964376449,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972265481948853,0.2593640089035034,0.2470823973417282,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381262183189392,0.2047618925571441,0.928830087184906,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050655007362366,0.472117155790329,0.472117155790329,1.0,1.0,-2.6975698471069336,0.9332448244094848,1.7643250226974487,0.3251357972621918,0.8828136920928955,0.8828136920928955,0.0,111.39312744140624,154.0,35553.9375,0.0,1628.8287353515625,1.0,281.5408935546875,283.9220275878906,291.8031921386719,294.0295715332031,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462061882019043,1.0,0.0,0.0,3.559687614440918,3.559710741043091,8.455066904389241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.23095703125,0.0,1433.339599609375,1895.4371337890625,0.0,2899.75048828125,0.8849841952323914,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882477164268494,0.4955233931541443,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188460111618042,0.4264400899410248,0.4039907157421112,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175503015518188,0.2987329661846161,0.2101071029901504,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826651930809021,0.2620925903320312,0.2499496042728424,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255797386169434,0.2064449936151504,0.9379706382751464,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205511450767517,0.4710674881935119,0.4710674881935119,1.0,1.0,-2.758338689804077,0.9556891918182372,1.8026496171951287,0.3339133262634277,0.8922770023345947,0.8922770023345947,0.0,122.47396850585938,157.0,35452.18359375,0.0,1769.8436279296875,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0870361328125,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403263688087463,1.0,0.0,0.0,3.5815541744232178,3.5815775394439697,8.559262596463668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.970703125,0.0,1453.8515625,1895.4371337890625,0.0,2844.7646484375,0.8895841240882874,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882477164268494,0.4955233931541443,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188460111618042,0.4264400899410248,0.4039907157421112,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175503015518188,0.2987329661846161,0.2101071029901504,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826651930809021,0.2620925903320312,0.2499496042728424,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255797386169434,0.2064449936151504,0.9379706382751464,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205511450767517,0.4710674881935119,0.4710674881935119,1.0,1.0,-2.758338689804077,0.9556891918182372,1.8026496171951287,0.3339133262634277,0.8922770023345947,0.8922770023345947,0.0,122.47396850585938,157.0,35452.18359375,0.0,1769.8436279296875,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0870361328125,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403263688087463,1.0,0.0,0.0,3.5815541744232178,3.5815775394439697,8.559262596463668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.970703125,0.0,1453.8515625,1895.4371337890625,0.0,2844.7646484375,0.8895841240882874,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803638696670532,0.5195262432098389,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070782661437988,0.4317895472049713,0.4092622101306915,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078205585479736,0.3016045689582824,0.2122941315174102,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732535004615784,0.2649449408054352,0.2528972029685974,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169278860092163,0.2080423831939697,0.9465906620025636,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328312516212463,0.4700177907943725,0.4700177907943725,1.0,1.0,-2.810065507888794,0.9743077158927916,1.8357577323913568,0.3412117063999176,0.9048742055892944,0.9048742055892944,0.0,131.59722900390625,160.0,35233.1328125,0.0,1892.9580078125,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13775634765625,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366010785102844,1.0,0.0,0.0,3.6167359352111816,3.6167593002319336,8.728243869882135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.697265625,0.0,1489.3309326171875,1895.4371337890625,0.0,2809.976318359375,0.8971925973892212,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803638696670532,0.5195262432098389,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070782661437988,0.4317895472049713,0.4092622101306915,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078205585479736,0.3016045689582824,0.2122941315174102,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732535004615784,0.2649449408054352,0.2528972029685974,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169278860092163,0.2080423831939697,0.9465906620025636,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328312516212463,0.4700177907943725,0.4700177907943725,1.0,1.0,-2.810065507888794,0.9743077158927916,1.8357577323913568,0.3412117063999176,0.9048742055892944,0.9048742055892944,0.0,131.59722900390625,160.0,35233.1328125,0.0,1892.9580078125,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13775634765625,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366010785102844,1.0,0.0,0.0,3.6167359352111816,3.6167593002319336,8.728243869882135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.697265625,0.0,1489.3309326171875,1895.4371337890625,0.0,2809.976318359375,0.8971925973892212,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.993259847164154,0.5762739181518555,0.5205846428871155,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8996614813804626,0.4339708685874939,0.411799669265747,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010051846504211,0.3026206493377685,0.2133303433656692,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670209407806396,0.2660489082336426,0.2543281614780426,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.710898220539093,0.2085197567939758,0.9505005478858948,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.1018981933594,297.3012390136719,285.62359619140625,1.0,0.5376541614532471,0.4694929718971252,0.4694929718971252,1.0,1.0,-2.822185516357422,0.9780575633049012,1.8441280126571653,0.3426465392112732,0.9083256125450134,0.9083256125450134,0.0,136.96434020996094,160.0,36196.02734375,0.0,1937.8660888671875,1.0,281.8991394042969,284.29791259765625,292.0425109863281,294.4152526855469,293.1499938964844,293.1499938964844,281.8500061035156,35048.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502734899520874,1.0,0.0,0.0,3.635020256042481,3.635043859481812,8.81671780916804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.466796875,0.0,1509.478515625,1895.4371337890625,0.0,2937.83203125,0.901233971118927,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.9833977818489076,0.572915256023407,0.5174151659011841,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823059082031,0.8916869163513184,0.4355848133563995,0.4137465059757232,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.793472409248352,0.3031400740146637,0.2139918655157089,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.7602862119674683,0.2667479217052459,0.2553602457046509,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.7039023041725159,0.2086313515901565,0.9527050256729126,285.58233642578125,284.95001220703125,299.6236572265625,288.9778747558594,298.1031799316406,297.2997131347656,285.5807189941406,1.0,0.5414308905601501,0.4686905145645141,0.4686905145645141,1.0,1.0,-2.82531213760376,0.9776928424835204,1.8476191759109497,0.3417394459247589,0.9119939804077148,0.9119939804077148,0.0,142.45310974121094,163.0,36366.88671875,0.0,1969.3739013671875,1.0,281.8580322265625,284.2420654296875,292.07012939453125,294.43585205078125,293.1499938964844,293.1499938964844,281.54998779296875,35092.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860291600227356,1.0,0.0,0.0,3.651409149169922,3.651432991027832,8.896399776858743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.0,0.0,1527.9476318359375,1895.4371337890625,0.0,3031.73974609375,0.904957354068756,1.0,0.0,3.0,1.0,0.0
12137820,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966030478477478,0.567111074924469,0.5123951435089111,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793454766273499,0.4378373026847839,0.416511207818985,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.781402051448822,0.3033105432987213,0.2145673483610153,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497982382774353,0.267385870218277,0.2565503418445587,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923393607139587,0.2082000076770782,0.953417718410492,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469849109649658,0.467085599899292,0.467085599899292,1.0,1.0,-2.8255879878997803,0.9745015501976012,1.851086497306824,0.3386119604110718,0.916022777557373,0.916022777557373,0.0,151.45294189453125,166.0,37341.68359375,0.0,2013.1910400390625,1.0,281.5581359863281,283.9878845214844,292.1089172363281,294.5610046386719,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881113588809967,1.0,0.0,0.0,3.678924560546875,3.678948640823364,9.03098339222197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.67333984375,0.0,1560.151123046875,1895.4371337890625,0.0,3227.01611328125,0.9112408757209778,1.0,0.0,3.0,1.0,0.0
12137880,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966030478477478,0.567111074924469,0.5123951435089111,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793454766273499,0.4378373026847839,0.416511207818985,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.781402051448822,0.3033105432987213,0.2145673483610153,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497982382774353,0.267385870218277,0.2565503418445587,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923393607139587,0.2082000076770782,0.953417718410492,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469849109649658,0.467085599899292,0.467085599899292,1.0,1.0,-2.8255879878997803,0.9745015501976012,1.851086497306824,0.3386119604110718,0.916022777557373,0.916022777557373,0.0,151.45294189453125,166.0,37341.68359375,0.0,2013.1910400390625,1.0,281.5581359863281,283.9878845214844,292.1089172363281,294.5610046386719,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881113588809967,1.0,0.0,0.0,3.678924560546875,3.678948640823364,9.03098339222197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.67333984375,0.0,1560.151123046875,1895.4371337890625,0.0,3227.01611328125,0.9112408757209778,1.0,0.0,3.0,1.0,0.0
12137940,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.952021300792694,0.5618566274642944,0.5080077648162842,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.870783805847168,0.4392248690128326,0.4182328879833221,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726531624794006,0.3028522431850433,0.2145458608865738,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423532605171204,0.2673894464969635,0.2569511830806732,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836609840393066,0.2072975486516952,0.951183021068573,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503327250480652,0.465609073638916,0.465609073638916,1.0,1.0,-2.820159435272217,0.9692900776863098,1.8508692979812624,0.3346985578536987,0.917189121246338,0.917189121246338,0.0,158.0404052734375,166.0,38364.2734375,0.0,2036.0758056640625,1.0,281.2606811523437,283.7456970214844,292.1303405761719,294.6517944335937,293.1499938964844,293.1499938964844,281.25,35499.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951866030693054,1.0,0.0,0.0,3.696524381637573,3.6965487003326416,9.117597983276936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.93603515625,0.0,1581.7530517578125,1895.4371337890625,0.0,3358.676513671875,0.9153290390968324,1.0,0.0,3.0,1.0,0.0
12138000,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.950873076915741,0.5614277124404907,0.5076181292533875,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701305389404297,0.4393426775932312,0.4183564782142639,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719706296920776,0.3028084933757782,0.2145265191793441,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417754530906677,0.2673823237419128,0.2569629848003387,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829710602760315,0.2072113156318664,0.9508908987045288,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.093017578125,297.2723083496094,285.1741638183594,1.0,0.5505620837211609,0.4654806554317474,0.4654806554317474,1.0,1.0,-2.81947922706604,0.9687543511390686,1.850725054740905,0.3343162834644317,0.917380392551422,0.917380392551422,0.0,158.55313110351562,169.0,38372.44140625,0.0,2037.43359375,1.0,281.2579345703125,283.7415771484375,292.1264343261719,294.6427917480469,293.1499938964844,293.1499938964844,280.95001220703125,35510.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954339623451233,1.0,0.0,0.0,3.697805166244507,3.697829484939575,9.123916697717504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.09619140625,0.0,1583.298583984375,1895.4371337890625,0.0,3360.98583984375,0.9156269431114196,1.0,0.0,3.0,1.0,0.0
12138060,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375302195549012,0.555627703666687,0.5027223229408264,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630340695381165,0.4404506683349609,0.4197224378585815,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643879652023315,0.3019584715366363,0.2141669243574142,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353655695915222,0.2670206427574157,0.2569382488727569,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751593947410583,0.205906942486763,0.9465088844299316,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528282523155212,0.4650406241416931,0.4650406241416931,1.0,1.0,-2.809511661529541,0.9637987017631532,1.8457130193710327,0.3316465616226196,0.9160876870155334,0.9160876870155334,0.0,164.28219604492188,172.0,39375.66796875,0.0,2048.6748046875,1.0,280.95782470703125,283.49969482421875,292.15301513671875,294.7293701171875,293.1499938964844,293.1499938964844,280.6499938964844,35765.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064001441001892,1.0,0.0,0.0,3.7072465419769287,3.707271099090576,9.17056809157657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.623046875,0.0,1596.017333984375,1895.4371337890625,0.0,3463.166015625,0.917913556098938,1.0,0.0,3.0,1.0,0.0
12138120,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375302195549012,0.555627703666687,0.5027223229408264,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630340695381165,0.4404506683349609,0.4197224378585815,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643879652023315,0.3019584715366363,0.2141669243574142,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353655695915222,0.2670206427574157,0.2569382488727569,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751593947410583,0.205906942486763,0.9465088844299316,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528282523155212,0.4650406241416931,0.4650406241416931,1.0,1.0,-2.809511661529541,0.9637987017631532,1.8457130193710327,0.3316465616226196,0.9160876870155334,0.9160876870155334,0.0,164.28219604492188,172.0,39375.66796875,0.0,2048.6748046875,1.0,280.95782470703125,283.49969482421875,292.15301513671875,294.7293701171875,293.1499938964844,293.1499938964844,280.6499938964844,35765.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064001441001892,1.0,0.0,0.0,3.7072465419769287,3.707271099090576,9.17056809157657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.623046875,0.0,1596.017333984375,1895.4371337890625,0.0,3463.166015625,0.917913556098938,1.0,0.0,3.0,1.0,0.0
12138180,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255997538566588,0.5496664047241211,0.4976547360420227,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572659492492676,0.4412773251533508,0.4207710921764374,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579940557479858,0.3008769154548645,0.2136066555976867,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299348711967468,0.2664211392402649,0.2566340565681457,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683709025382996,0.2043956518173217,0.9409459233283995,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542280077934265,0.4646005928516388,0.4646005928516388,1.0,1.0,-2.796959161758423,0.9578961730003356,1.8390629291534424,0.3285921514034271,0.9121193885803224,0.9121193885803224,0.0,169.09048461914062,175.0,40309.22265625,0.0,2051.2119140625,1.0,280.65777587890625,283.2601318359375,292.1855773925781,294.8193054199219,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158029556274414,1.0,0.0,0.0,3.706570863723755,3.7065954208374015,9.167224561679176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.5166015625,0.0,1597.3199462890625,1895.4371337890625,0.0,3550.376220703125,0.917944312095642,1.0,0.0,3.0,1.0,0.0
12138240,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255997538566588,0.5496664047241211,0.4976547360420227,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572659492492676,0.4412773251533508,0.4207710921764374,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579940557479858,0.3008769154548645,0.2136066555976867,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299348711967468,0.2664211392402649,0.2566340565681457,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683709025382996,0.2043956518173217,0.9409459233283995,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542280077934265,0.4646005928516388,0.4646005928516388,1.0,1.0,-2.796959161758423,0.9578961730003356,1.8390629291534424,0.3285921514034271,0.9121193885803224,0.9121193885803224,0.0,169.09048461914062,175.0,40309.22265625,0.0,2051.2119140625,1.0,280.65777587890625,283.2601318359375,292.1855773925781,294.8193054199219,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158029556274414,1.0,0.0,0.0,3.706570863723755,3.7065954208374015,9.167224561679176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.5166015625,0.0,1597.3199462890625,1895.4371337890625,0.0,3550.376220703125,0.917944312095642,1.0,0.0,3.0,1.0,0.0
12138300,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.92021644115448,0.5466545224189758,0.4951329231262207,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8547999858856201,0.4416204392910003,0.4212401211261749,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.755180299282074,0.3002830147743225,0.2132927924394607,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275222539901733,0.2660652697086334,0.2564273476600647,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653159856796265,0.2035940736532211,0.9379267692565918,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547082424163818,0.4643805623054504,0.4643805623054504,1.0,1.0,-2.790238618850708,0.9547702074050904,1.8354685306549072,0.3269814550876617,0.9085716009140016,0.9085716009140016,0.0,171.2115936279297,175.0,41160.36328125,0.0,2050.3916015625,1.0,280.3998107910156,283.0753479003906,292.2272033691406,294.9637145996094,293.1499938964844,293.1499938964844,280.3500061035156,36195.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224926233291626,1.0,0.0,0.0,3.7024085521698,3.7024331092834473,9.146647812485752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.263671875,0.0,1593.7427978515625,1895.4371337890625,0.0,3612.14404296875,0.9170823693275452,1.0,0.0,3.0,1.0,0.0
12138360,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.914864420890808,0.5435650944709778,0.4924370050430298,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523221015930176,0.441879004240036,0.4215769171714782,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523568272590637,0.2996208965778351,0.2129014730453491,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250772714614868,0.2656470239162445,0.2561319470405578,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622564792633057,0.2027385383844375,0.9345715045928956,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550494194030762,0.4642540514469147,0.4642540514469147,1.0,1.0,-2.7825467586517334,0.9514380693435668,1.831108570098877,0.3253848850727081,0.9054997563362122,0.9054997563362122,0.0,173.29722595214844,178.0,41177.67578125,0.0,2047.8216552734373,1.0,280.35772705078125,283.0240173339844,292.21923828125,294.9076843261719,293.1499938964844,293.1499938964844,280.04998779296875,36329.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243126511573792,1.0,0.0,0.0,3.69514274597168,3.695167303085327,9.110784162658092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.373046875,0.0,1586.4720458984375,1895.4371337890625,0.0,3628.903564453125,0.915579080581665,1.0,0.0,3.0,1.0,0.0
12138420,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053025245666504,0.5373531579971313,0.4870991706848144,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478975892066956,0.4422897100448608,0.4221819043159485,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472109198570251,0.2982240617275238,0.2120826244354248,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205350399017334,0.2647358477115631,0.2554787993431091,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.6566045880317688,0.2009741365909576,0.9276116490364076,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554789900779724,0.4640009701251983,0.4640009701251983,1.0,1.0,-2.766726493835449,0.944627583026886,1.822098970413208,0.3221272230148315,0.8962728977203369,0.8962728977203369,0.0,177.11415100097656,166.0,42020.57421875,0.0,2040.3118896484373,1.0,280.0579528808594,282.7955322265625,292.2514953613281,294.9930419921875,293.1499938964844,293.1499938964844,280.3500061035156,36640.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321727752685548,1.0,0.0,0.0,3.6722042560577393,3.672228574752808,8.998019893624587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.75537109375,0.0,1562.8314208984375,1895.4371337890625,0.0,3701.040771484375,0.9106561541557312,1.0,0.0,3.0,1.0,0.0
12138480,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053025245666504,0.5373531579971313,0.4870991706848144,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478975892066956,0.4422897100448608,0.4221819043159485,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472109198570251,0.2982240617275238,0.2120826244354248,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205350399017334,0.2647358477115631,0.2554787993431091,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.6566045880317688,0.2009741365909576,0.9276116490364076,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554789900779724,0.4640009701251983,0.4640009701251983,1.0,1.0,-2.766726493835449,0.944627583026886,1.822098970413208,0.3221272230148315,0.8962728977203369,0.8962728977203369,0.0,177.11415100097656,166.0,42020.57421875,0.0,2040.3118896484373,1.0,280.0579528808594,282.7955322265625,292.2514953613281,294.9930419921875,293.1499938964844,293.1499938964844,280.3500061035156,36640.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321727752685548,1.0,0.0,0.0,3.6722042560577393,3.672228574752808,8.998019893624587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.75537109375,0.0,1562.8314208984375,1895.4371337890625,0.0,3701.040771484375,0.9106561541557312,1.0,0.0,3.0,1.0,0.0
