time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138540,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064438939094543,0.5335806608200073,0.4829147160053253,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519478440284729,0.444102942943573,0.4232962727546692,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495102882385254,0.2980072796344757,0.2115479409694671,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229003310203552,0.2647422254085541,0.2550456523895263,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578047871589661,0.2000021785497665,0.9213378429412842,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.551451563835144,0.4637479186058044,0.4637479186058044,1.0,1.0,-2.754323959350586,0.9391906261444092,1.8151333332061768,0.3193353712558746,0.8924163579940796,0.8924163579940796,0.0,173.6050262451172,154.0,40840.74609375,0.0,2003.924072265625,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.79473876953125,293.1499938964844,293.1499938964844,280.6499938964844,36579.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153452515602112,1.0,0.0,0.0,3.649770498275757,3.649794578552246,8.888416118679743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.61279296875,0.0,1537.248046875,1895.4371337890625,0.0,3546.140869140625,0.905635416507721,1.0,0.0,3.0,1.0,0.0
12138600,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064438939094543,0.5335806608200073,0.4829147160053253,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519478440284729,0.444102942943573,0.4232962727546692,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495102882385254,0.2980072796344757,0.2115479409694671,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229003310203552,0.2647422254085541,0.2550456523895263,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578047871589661,0.2000021785497665,0.9213378429412842,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.551451563835144,0.4637479186058044,0.4637479186058044,1.0,1.0,-2.754323959350586,0.9391906261444092,1.8151333332061768,0.3193353712558746,0.8924163579940796,0.8924163579940796,0.0,173.6050262451172,154.0,40840.74609375,0.0,2003.924072265625,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.79473876953125,293.1499938964844,293.1499938964844,280.6499938964844,36579.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153452515602112,1.0,0.0,0.0,3.649770498275757,3.649794578552246,8.888416118679743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.61279296875,0.0,1537.248046875,1895.4371337890625,0.0,3546.140869140625,0.905635416507721,1.0,0.0,3.0,1.0,0.0
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166911244392396,0.531679630279541,0.4805928766727447,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633930683135986,0.4473350048065185,0.4257238507270813,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583925724029541,0.2990452349185943,0.2118416577577591,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311782240867615,0.2658240497112274,0.255512923002243,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652104258537292,0.2000905126333236,0.9190850853919984,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.545871376991272,0.4636250138282776,0.4636250138282776,1.0,1.0,-2.7526497840881348,0.9382769465446472,1.8143728971481323,0.3186728060245514,0.8915106654167175,0.8915106654167175,0.0,165.15377807617188,142.0,39821.375,0.0,1961.601318359375,1.0,280.6416931152344,283.2564697265625,292.2142028808594,294.7298889160156,293.1499938964844,293.1499938964844,280.95001220703125,36388.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974891901016235,1.0,0.0,0.0,3.634515285491944,3.6345391273498535,8.814268994683516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.73779296875,0.0,1518.90478515625,1895.4371337890625,0.0,3380.16845703125,0.902106523513794,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166911244392396,0.531679630279541,0.4805928766727447,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633930683135986,0.4473350048065185,0.4257238507270813,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583925724029541,0.2990452349185943,0.2118416577577591,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311782240867615,0.2658240497112274,0.255512923002243,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652104258537292,0.2000905126333236,0.9190850853919984,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.545871376991272,0.4636250138282776,0.4636250138282776,1.0,1.0,-2.7526497840881348,0.9382769465446472,1.8143728971481323,0.3186728060245514,0.8915106654167175,0.8915106654167175,0.0,165.15377807617188,142.0,39821.375,0.0,1961.601318359375,1.0,280.6416931152344,283.2564697265625,292.2142028808594,294.7298889160156,293.1499938964844,293.1499938964844,280.95001220703125,36388.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974891901016235,1.0,0.0,0.0,3.634515285491944,3.6345391273498535,8.814268994683516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.73779296875,0.0,1518.90478515625,1895.4371337890625,0.0,3380.16845703125,0.902106523513794,1.0,0.0,3.0,1.0,0.0
12138780,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332517981529236,0.5306176543235779,0.479080855846405,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.880013108253479,0.4513229131698608,0.4288864135742187,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718716859817505,0.3007700443267822,0.2126217633485794,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434167861938477,0.2675516903400421,0.2565783262252807,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770193576812744,0.2008709907531738,0.9198554158210754,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397148728370667,0.4635021090507507,0.4635021090507507,1.0,1.0,-2.7577717304229736,0.9400705695152284,1.81770122051239,0.3192262053489685,0.8933851718902588,0.8933851718902588,0.0,154.4801788330078,130.0,38904.703125,0.0,1919.515380859375,1.0,280.94158935546875,283.500244140625,292.2521667480469,294.7074890136719,293.1499938964844,293.1499938964844,281.25,36135.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829683065414429,1.0,0.0,0.0,3.6286678314208975,3.6286916732788086,8.78592970821046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.67041015625,0.0,1510.5718994140625,1895.4371337890625,0.0,3244.391845703125,0.9006285071372986,1.0,0.0,3.0,1.0,0.0
12138840,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332517981529236,0.5306176543235779,0.479080855846405,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.880013108253479,0.4513229131698608,0.4288864135742187,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718716859817505,0.3007700443267822,0.2126217633485794,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434167861938477,0.2675516903400421,0.2565783262252807,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770193576812744,0.2008709907531738,0.9198554158210754,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397148728370667,0.4635021090507507,0.4635021090507507,1.0,1.0,-2.7577717304229736,0.9400705695152284,1.81770122051239,0.3192262053489685,0.8933851718902588,0.8933851718902588,0.0,154.4801788330078,130.0,38904.703125,0.0,1919.515380859375,1.0,280.94158935546875,283.500244140625,292.2521667480469,294.7074890136719,293.1499938964844,293.1499938964844,281.25,36135.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829683065414429,1.0,0.0,0.0,3.6286678314208975,3.6286916732788086,8.78592970821046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.67041015625,0.0,1510.5718994140625,1895.4371337890625,0.0,3244.391845703125,0.9006285071372986,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431416392326356,0.5302680134773254,0.4784450531005859,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899248838424683,0.4534831047058105,0.4306047260761261,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800431251525879,0.3017837107181549,0.2131066471338272,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.750861644744873,0.2685663402080536,0.2572421729564667,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842703223228455,0.2014284878969192,0.9209666848182678,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.109619140625,297.2335510253906,285.123046875,1.0,0.5365629196166992,0.4634406566619873,0.4634406566619873,1.0,1.0,-2.761786937713623,0.941543996334076,1.8202428817749023,0.3197634816169739,0.8958967924118042,0.8958967924118042,0.0,148.7634735107422,130.0,38070.53125,0.0,1898.8885498046875,1.0,281.1981506347656,283.685546875,292.24444580078125,294.6012268066406,293.1499938964844,293.1499938964844,281.25,35983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744313716888428,1.0,0.0,0.0,3.629475593566896,3.6294994354248047,8.78984224073065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.4013671875,0.0,1510.3304443359375,1895.4371337890625,0.0,3164.374267578125,0.9007391333580016,1.0,0.0,3.0,1.0,0.0
12138960,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541357159614564,0.5300801396369934,0.478041797876358,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011496901512146,0.4557733833789825,0.4324905276298523,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894079685211182,0.3029130399227142,0.213695615530014,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594923973083496,0.2696900069713592,0.2580305635929107,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.692598283290863,0.2021002471446991,0.9226515889167786,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190795898437,297.2434387207031,285.1733703613281,1.0,0.5334329605102539,0.4631940424442291,0.4631940424442291,1.0,1.0,-2.767246961593628,0.9432359933853148,1.824010968208313,0.3201923072338104,0.8980019688606262,0.8980019688606262,0.0,142.8035125732422,118.0,38055.50390625,0.0,1879.2967529296875,1.0,281.2415466308594,283.7412109375,292.28546142578125,294.6898803710937,293.1499938964844,293.1499938964844,281.54998779296875,35853.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712380528450012,1.0,0.0,0.0,3.633347511291504,3.633371353149414,8.808605116428225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.4462890625,0.0,1513.628662109375,1895.4371337890625,0.0,3134.424072265625,0.901478946208954,1.0,0.0,3.0,1.0,0.0
12139020,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772056937217712,0.5299480557441711,0.4773630797863006,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291806817054749,0.4605541229248047,0.4364067018032074,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108888864517212,0.3053509294986725,0.2149751484394073,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800206542015076,0.2721165120601654,0.2597559094429016,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117276191711426,0.2036392241716385,0.9268608689308168,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272262096405029,0.4627008438110351,0.4627008438110351,1.0,1.0,-2.779804944992065,0.947213351726532,1.832591533660889,0.3212869763374328,0.905322015285492,0.905322015285492,0.0,130.67918395996094,106.0,37252.578125,0.0,1841.424072265625,1.0,281.5416564941406,283.9784240722656,292.3091735839844,294.6666564941406,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611598610877991,1.0,0.0,0.0,3.648768663406372,3.648792505264282,8.883537816473108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.9248046875,0.0,1528.5538330078125,1895.4371337890625,0.0,3039.8837890625,0.904728353023529,1.0,0.0,3.0,1.0,0.0
12139080,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772056937217712,0.5299480557441711,0.4773630797863006,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291806817054749,0.4605541229248047,0.4364067018032074,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108888864517212,0.3053509294986725,0.2149751484394073,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800206542015076,0.2721165120601654,0.2597559094429016,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117276191711426,0.2036392241716385,0.9268608689308168,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272262096405029,0.4627008438110351,0.4627008438110351,1.0,1.0,-2.779804944992065,0.947213351726532,1.832591533660889,0.3212869763374328,0.905322015285492,0.905322015285492,0.0,130.67918395996094,106.0,37252.578125,0.0,1841.424072265625,1.0,281.5416564941406,283.9784240722656,292.3091735839844,294.6666564941406,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611598610877991,1.0,0.0,0.0,3.648768663406372,3.648792505264282,8.883537816473108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.9248046875,0.0,1528.5538330078125,1895.4371337890625,0.0,3039.8837890625,0.904728353023529,1.0,0.0,3.0,1.0,0.0
12139140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974952936172484,0.5276846885681152,0.4755580425262451,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597033858299256,0.4640106856822967,0.4396416544914245,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323697447776794,0.3067401349544525,0.2158715277910232,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028456568717957,0.2737410366535187,0.2611166536808014,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305097579956055,0.2045602947473526,0.9299406409263612,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208300948143005,0.4622076153755188,0.4622076153755188,1.0,1.0,-2.7879467010498047,0.9494147896766664,1.8385318517684937,0.3217606246471405,0.9074668288230896,0.9074668288230896,0.0,119.26753997802734,109.0,38413.57421875,0.0,1799.786376953125,1.0,281.2577819824219,283.76708984375,292.4218139648437,294.92333984375,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791184425354004,1.0,0.0,0.0,3.6632001399993896,3.663224220275879,8.953948622547614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.00390625,0.0,1545.14990234375,1895.4371337890625,0.0,3208.318115234375,0.9079731702804564,1.0,0.0,3.0,1.0,0.0
12139200,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974952936172484,0.5276846885681152,0.4755580425262451,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597033858299256,0.4640106856822967,0.4396416544914245,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323697447776794,0.3067401349544525,0.2158715277910232,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028456568717957,0.2737410366535187,0.2611166536808014,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305097579956055,0.2045602947473526,0.9299406409263612,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208300948143005,0.4622076153755188,0.4622076153755188,1.0,1.0,-2.7879467010498047,0.9494147896766664,1.8385318517684937,0.3217606246471405,0.9074668288230896,0.9074668288230896,0.0,119.26753997802734,109.0,38413.57421875,0.0,1799.786376953125,1.0,281.2577819824219,283.76708984375,292.4218139648437,294.92333984375,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791184425354004,1.0,0.0,0.0,3.6632001399993896,3.663224220275879,8.953948622547614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.00390625,0.0,1545.14990234375,1895.4371337890625,0.0,3208.318115234375,0.9079731702804564,1.0,0.0,3.0,1.0,0.0
12139260,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9977169632911682,0.5221463441848755,0.4710343778133392,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.963607668876648,0.4639050662517547,0.4402023553848266,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8339955806732178,0.3047727048397064,0.2149631530046463,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8047495484352112,0.2720919847488403,0.2601894438266754,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7310426831245422,0.2021951824426651,0.9224270582199096,284.9989013671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1322937011719,297.24078369140625,284.9960327148437,1.0,0.5171288251876831,0.4615407884120941,0.4615407884120941,1.0,1.0,-2.76773452758789,0.9399766325950624,1.827757835388184,0.317523330450058,0.9064592719078064,0.9064592719078064,0.0,117.14282989501952,112.0,39241.8984375,0.0,1761.6502685546875,1.0,280.9580993652344,283.5169677734375,292.435302734375,295.0195617675781,293.1499938964844,293.1499938964844,280.6499938964844,35824.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974470496177673,1.0,0.0,0.0,3.670563936233521,3.6705880165100098,8.989983371066046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.017578125,0.0,1554.8447265625,1895.4371337890625,0.0,3379.775146484375,0.90973961353302,1.0,0.0,3.0,1.0,0.0
12139320,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9977169632911682,0.5221463441848755,0.4710343778133392,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.963607668876648,0.4639050662517547,0.4402023553848266,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8339955806732178,0.3047727048397064,0.2149631530046463,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8047495484352112,0.2720919847488403,0.2601894438266754,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7310426831245422,0.2021951824426651,0.9224270582199096,284.9989013671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1322937011719,297.24078369140625,284.9960327148437,1.0,0.5171288251876831,0.4615407884120941,0.4615407884120941,1.0,1.0,-2.76773452758789,0.9399766325950624,1.827757835388184,0.317523330450058,0.9064592719078064,0.9064592719078064,0.0,117.14282989501952,112.0,39241.8984375,0.0,1761.6502685546875,1.0,280.9580993652344,283.5169677734375,292.435302734375,295.0195617675781,293.1499938964844,293.1499938964844,280.6499938964844,35824.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974470496177673,1.0,0.0,0.0,3.670563936233521,3.6705880165100098,8.989983371066046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.017578125,0.0,1554.8447265625,1895.4371337890625,0.0,3379.775146484375,0.90973961353302,1.0,0.0,3.0,1.0,0.0
12139380,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9940276741981506,0.5161056518554688,0.465884119272232,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9623149633407592,0.4639404416084289,0.4402406215667724,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8315202593803406,0.3030979633331299,0.2137760668992996,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022306561470032,0.2706998586654663,0.258851945400238,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7277491688728333,0.2000328749418258,0.9126601219177246,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.51484614610672,0.4608739912509918,0.4608739912509918,1.0,1.0,-2.751056671142578,0.9320502877235411,1.8190064430236816,0.312719464302063,0.9026238322257996,0.9026238322257996,0.0,117.0504150390625,115.0,40057.96875,0.0,1733.47998046875,1.0,280.6580505371094,283.27166748046875,292.41876220703125,295.0565185546875,293.1499938964844,293.1499938964844,280.3500061035156,36076.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910268485546112,1.0,0.0,0.0,3.668520927429199,3.668545007705689,8.979977792478167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.021484375,0.0,1554.446044921875,1895.4371337890625,0.0,3499.095458984375,0.9094498753547668,1.0,0.0,3.0,1.0,0.0
12139440,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9940276741981506,0.5161056518554688,0.465884119272232,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9623149633407592,0.4639404416084289,0.4402406215667724,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8315202593803406,0.3030979633331299,0.2137760668992996,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022306561470032,0.2706998586654663,0.258851945400238,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7277491688728333,0.2000328749418258,0.9126601219177246,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.51484614610672,0.4608739912509918,0.4608739912509918,1.0,1.0,-2.751056671142578,0.9320502877235411,1.8190064430236816,0.312719464302063,0.9026238322257996,0.9026238322257996,0.0,117.0504150390625,115.0,40057.96875,0.0,1733.47998046875,1.0,280.6580505371094,283.27166748046875,292.41876220703125,295.0565185546875,293.1499938964844,293.1499938964844,280.3500061035156,36076.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910268485546112,1.0,0.0,0.0,3.668520927429199,3.668545007705689,8.979977792478167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.021484375,0.0,1554.446044921875,1895.4371337890625,0.0,3499.095458984375,0.9094498753547668,1.0,0.0,3.0,1.0,0.0
12139500,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.9909672141075134,0.5132237672805786,0.4633760452270508,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.9602054953575134,0.4639594256877899,0.4403289556503296,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292102217674255,0.3023056387901306,0.2132608294486999,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998270392417908,0.270045667886734,0.258278340101242,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.7251742482185364,0.1989924758672714,0.9081701636314392,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6278381347656,1.0,0.5139703154563904,0.4605405628681183,0.4605405628681183,1.0,1.0,-2.7414438724517822,0.9275645613670348,1.8138792514801023,0.3103106915950775,0.8990883231163025,0.8990883231163025,0.0,117.59046936035156,115.0,40835.24609375,0.0,1721.6881103515625,1.0,280.4008178710937,283.0840759277344,292.4360046386719,295.1710510253906,293.1499938964844,293.1499938964844,280.3500061035156,36230.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917517066001892,1.0,0.0,0.0,3.663726329803467,3.663750648498535,8.956521355685254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.2626953125,0.0,1550.2247314453125,1895.4371337890625,0.0,3566.22705078125,0.908446192741394,1.0,0.0,3.0,1.0,0.0
12139560,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9871882796287536,0.5103115439414978,0.4607757329940796,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.95731920003891,0.4639176726341247,0.4403244256973266,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263487815856934,0.3014845252037048,0.2127108722925186,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968443632125854,0.2693687081336975,0.2576739192008972,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805969238281,0.7221193313598633,0.1979392021894455,0.9036192893981934,284.57940673828125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5771484375,1.0,0.5132250189781189,0.4605701565742492,0.4605701565742492,1.0,1.0,-2.731456995010376,0.9236292839050292,1.807827711105347,0.3085383772850036,0.8959804177284241,0.8959804177284241,0.0,118.40989685058594,118.0,40799.3046875,0.0,1710.7103271484375,1.0,280.3581848144531,283.0290832519531,292.4064636230469,295.08837890625,293.1499938964844,293.1499938964844,280.6499938964844,36366.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195297360420228,1.0,0.0,0.0,3.655736923217773,3.655761003494263,8.917500622374064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.708984375,0.0,1542.306884765625,1895.4371337890625,0.0,3584.81787109375,0.9067869782447816,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9818063974380492,0.506926953792572,0.4571280479431152,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541923999786376,0.4653863608837127,0.4412798285484314,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228423595428467,0.3011320829391479,0.2122089117765426,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931438684463501,0.2690372169017792,0.2570939660072326,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178696990013123,0.1966917514801025,0.8969717621803284,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470397949219,1.0,0.5124176740646362,0.4606293439865112,0.4606293439865112,1.0,1.0,-2.718919038772583,0.9188132882118224,1.8001056909561155,0.3062050342559814,0.8945801854133606,0.8945801854133606,0.0,119.54065704345705,121.0,39651.0546875,0.0,1697.5015869140625,1.0,280.6421813964844,283.2399597167969,292.3155517578125,294.8524475097656,293.1499938964844,293.1499938964844,280.95001220703125,36295.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028500914573668,1.0,0.0,0.0,3.6438777446746826,3.643901824951172,8.859738045430277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.646484375,0.0,1528.576904296875,1895.4371337890625,0.0,3430.13671875,0.9041212797164916,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9818063974380492,0.506926953792572,0.4571280479431152,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541923999786376,0.4653863608837127,0.4412798285484314,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228423595428467,0.3011320829391479,0.2122089117765426,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931438684463501,0.2690372169017792,0.2570939660072326,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178696990013123,0.1966917514801025,0.8969717621803284,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470397949219,1.0,0.5124176740646362,0.4606293439865112,0.4606293439865112,1.0,1.0,-2.718919038772583,0.9188132882118224,1.8001056909561155,0.3062050342559814,0.8945801854133606,0.8945801854133606,0.0,119.54065704345705,121.0,39651.0546875,0.0,1697.5015869140625,1.0,280.6421813964844,283.2399597167969,292.3155517578125,294.8524475097656,293.1499938964844,293.1499938964844,280.95001220703125,36295.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028500914573668,1.0,0.0,0.0,3.6438777446746826,3.643901824951172,8.859738045430277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.646484375,0.0,1528.576904296875,1895.4371337890625,0.0,3430.13671875,0.9041212797164916,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795548915863036,0.5053575038909912,0.4554470181465149,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547065496444702,0.4682841897010803,0.4437485337257385,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223541378974915,0.3020366728305816,0.2126723080873489,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925646305084229,0.2697779238224029,0.257597416639328,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164350152015686,0.1964677721261978,0.8950499892234802,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128429532051086,0.4606885313987732,0.4606885313987732,1.0,1.0,-2.7187085151672363,0.9188767075538636,1.7998318672180176,0.3060286343097687,0.8960543274879456,0.8960543274879456,0.0,120.10449981689452,124.0,38639.83984375,0.0,1699.81103515625,1.0,280.9416809082031,283.4759521484375,292.3068542480469,294.75860595703125,293.1499938964844,293.1499938964844,281.25,36104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884986400604248,1.0,0.0,0.0,3.639244556427002,3.639268636703491,8.83722236721951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.29638671875,0.0,1522.015625,1895.4371337890625,0.0,3263.291259765625,0.902963638305664,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795548915863036,0.5053575038909912,0.4554470181465149,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547065496444702,0.4682841897010803,0.4437485337257385,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223541378974915,0.3020366728305816,0.2126723080873489,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925646305084229,0.2697779238224029,0.257597416639328,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164350152015686,0.1964677721261978,0.8950499892234802,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128429532051086,0.4606885313987732,0.4606885313987732,1.0,1.0,-2.7187085151672363,0.9188767075538636,1.7998318672180176,0.3060286343097687,0.8960543274879456,0.8960543274879456,0.0,120.10449981689452,124.0,38639.83984375,0.0,1699.81103515625,1.0,280.9416809082031,283.4759521484375,292.3068542480469,294.75860595703125,293.1499938964844,293.1499938964844,281.25,36104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884986400604248,1.0,0.0,0.0,3.639244556427002,3.639268636703491,8.83722236721951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.29638671875,0.0,1522.015625,1895.4371337890625,0.0,3263.291259765625,0.902963638305664,1.0,0.0,3.0,1.0,0.0
12139860,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779131412506104,0.504580557346344,0.4546264111995697,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559393525123596,0.4719099104404449,0.4470272362232208,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226088285446167,0.3036180734634399,0.2136866152286529,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927783727645874,0.2711367309093475,0.2587723433971405,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7159121632575989,0.1968893110752105,0.8964006900787354,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.1437683105469,1.0,0.5143652558326721,0.4605592787265777,0.4605592787265777,1.0,1.0,-2.7259106636047363,0.9215013384819032,1.804409384727478,0.3067818880081177,0.9002383351325989,0.9002383351325989,0.0,120.89241027832033,127.0,37736.0,0.0,1714.08154296875,1.0,281.2416687011719,283.7135314941406,292.3217468261719,294.7126770019531,293.1499938964844,293.1499938964844,281.54998779296875,35860.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705390691757202,1.0,0.0,0.0,3.643702268600464,3.643726110458374,8.858884825713176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.7138671875,0.0,1525.1290283203125,1895.4371337890625,0.0,3127.867431640625,0.9037952423095704,1.0,0.0,3.0,1.0,0.0
12139920,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779131412506104,0.504580557346344,0.4546264111995697,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559393525123596,0.4719099104404449,0.4470272362232208,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226088285446167,0.3036180734634399,0.2136866152286529,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927783727645874,0.2711367309093475,0.2587723433971405,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7159121632575989,0.1968893110752105,0.8964006900787354,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.1437683105469,1.0,0.5143652558326721,0.4605592787265777,0.4605592787265777,1.0,1.0,-2.7259106636047363,0.9215013384819032,1.804409384727478,0.3067818880081177,0.9002383351325989,0.9002383351325989,0.0,120.89241027832033,127.0,37736.0,0.0,1714.08154296875,1.0,281.2416687011719,283.7135314941406,292.3217468261719,294.7126770019531,293.1499938964844,293.1499938964844,281.54998779296875,35860.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705390691757202,1.0,0.0,0.0,3.643702268600464,3.643726110458374,8.858884825713176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.7138671875,0.0,1525.1290283203125,1895.4371337890625,0.0,3127.867431640625,0.9037952423095704,1.0,0.0,3.0,1.0,0.0
12139980,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760104417800904,0.5042814016342163,0.4542907774448395,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568687081336976,0.4759651720523834,0.4507729411125183,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227771520614624,0.305613100528717,0.2150319516658783,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929158806800842,0.2728763520717621,0.2603622376918793,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154987454414368,0.1977172940969467,0.8998499512672424,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167540907859802,0.4604300260543823,0.4604300260543823,1.0,1.0,-2.737677335739136,0.9259186387062072,1.8117587566375728,0.3083086311817169,0.907108187675476,0.907108187675476,0.0,122.1197738647461,130.0,36900.171875,0.0,1737.25927734375,1.0,281.541748046875,283.949462890625,292.3350830078125,294.6750183105469,293.1499938964844,293.1499938964844,281.25,35595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589136004447937,1.0,0.0,0.0,3.658050298690796,3.658074140548706,8.928790293794009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.68896484375,0.0,1539.107421875,1895.4371337890625,0.0,3018.816162109375,0.906823992729187,1.0,0.0,3.0,1.0,0.0
12140040,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760104417800904,0.5042814016342163,0.4542907774448395,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568687081336976,0.4759651720523834,0.4507729411125183,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227771520614624,0.305613100528717,0.2150319516658783,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929158806800842,0.2728763520717621,0.2603622376918793,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154987454414368,0.1977172940969467,0.8998499512672424,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167540907859802,0.4604300260543823,0.4604300260543823,1.0,1.0,-2.737677335739136,0.9259186387062072,1.8117587566375728,0.3083086311817169,0.907108187675476,0.907108187675476,0.0,122.1197738647461,130.0,36900.171875,0.0,1737.25927734375,1.0,281.541748046875,283.949462890625,292.3350830078125,294.6750183105469,293.1499938964844,293.1499938964844,281.25,35595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589136004447937,1.0,0.0,0.0,3.658050298690796,3.658074140548706,8.928790293794009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.68896484375,0.0,1539.107421875,1895.4371337890625,0.0,3018.816162109375,0.906823992729187,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742477536201476,0.5034568905830383,0.4539824426174164,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.956490397453308,0.4775779545307159,0.4525863528251648,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222495913505554,0.3063164055347442,0.215692788362503,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923569083213806,0.2735283970832824,0.2611629366874695,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7148001790046692,0.1979933679103851,0.9017682075500488,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181529521942139,0.4603654146194458,0.4603654146194458,1.0,1.0,-2.743552923202514,0.928116261959076,1.815436601638794,0.3091367781162262,0.9077813625335692,0.9077813625335692,0.0,123.08238983154295,130.0,37872.71484375,0.0,1750.531494140625,1.0,281.29833984375,283.7855224609375,292.42877197265625,294.9216003417969,293.1499938964844,293.1499938964844,281.25,35625.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868801474571228,1.0,0.0,0.0,3.665437698364258,3.665461778640747,8.964890412244131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.5478515625,0.0,1547.5966796875,1895.4371337890625,0.0,3111.567626953125,0.908443808555603,1.0,0.0,3.0,1.0,0.0
12140160,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.970450758934021,0.5019494295120239,0.452924519777298,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.954066038131714,0.4786823093891144,0.4538726508617401,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201426863670349,0.3066214919090271,0.2160605192184448,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901763319969177,0.2738499641418457,0.2616541385650635,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126771211624146,0.1979938298463821,0.9025805592536926,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194606781005859,0.4600848257541656,0.4600848257541656,1.0,1.0,-2.7458415031433105,0.9284769892692566,1.8173644542694087,0.3089343607425689,0.9087557196617126,0.9087557196617126,0.0,124.64263153076172,133.0,38021.88671875,0.0,1761.26416015625,1.0,281.2577209472656,283.7362976074219,292.44000244140625,294.9208068847656,293.1499938964844,293.1499938964844,280.95001220703125,35674.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876093864440918,1.0,0.0,0.0,3.6709699630737305,3.67099404335022,8.991971753857797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.55029296875,0.0,1554.1724853515625,1895.4371337890625,0.0,3179.964111328125,0.9097400903701782,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598495960235596,0.4979729056358337,0.4498025178909302,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463703632354736,0.4800079762935638,0.455543041229248,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137502074241638,0.3065344393253326,0.2162737399339676,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836242318153381,0.2738544344902038,0.2620141208171844,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061235904693604,0.1974043250083923,0.9015709161758424,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.9753723144531,1.0,0.521680474281311,0.4595236182212829,0.4595236182212829,1.0,1.0,-2.743580102920532,0.9264408946037292,1.817139267921448,0.307226687669754,0.9075164794921876,0.9075164794921876,0.0,128.528564453125,136.0,39032.75390625,0.0,1776.0469970703125,1.0,280.9580383300781,283.4986877441406,292.4489440917969,295.01708984375,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943873643875122,1.0,0.0,0.0,3.676849126815796,3.676873445510864,9.020797051562112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.75341796875,0.0,1562.197265625,1895.4371337890625,0.0,3351.212646484375,0.911174476146698,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598495960235596,0.4979729056358337,0.4498025178909302,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463703632354736,0.4800079762935638,0.455543041229248,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137502074241638,0.3065344393253326,0.2162737399339676,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836242318153381,0.2738544344902038,0.2620141208171844,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061235904693604,0.1974043250083923,0.9015709161758424,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.9753723144531,1.0,0.521680474281311,0.4595236182212829,0.4595236182212829,1.0,1.0,-2.743580102920532,0.9264408946037292,1.817139267921448,0.307226687669754,0.9075164794921876,0.9075164794921876,0.0,128.528564453125,136.0,39032.75390625,0.0,1776.0469970703125,1.0,280.9580383300781,283.4986877441406,292.4489440917969,295.01708984375,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943873643875122,1.0,0.0,0.0,3.676849126815796,3.676873445510864,9.020797051562112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.75341796875,0.0,1562.197265625,1895.4371337890625,0.0,3351.212646484375,0.911174476146698,1.0,0.0,3.0,1.0,0.0
12140340,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.94735449552536,0.4933559596538543,0.4459731578826904,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371549487113952,0.4806062877178192,0.4564298093318939,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060674667358398,0.3058896660804748,0.2160382121801376,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760316729545593,0.2732903659343719,0.2617779970169067,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982186436653137,0.1962518393993377,0.897815465927124,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232876539230347,0.4589624106884002,0.4589624106884002,1.0,1.0,-2.734968423843384,0.9219020009040833,1.813066363334656,0.3043636083602905,0.9035383462905884,0.9035383462905884,0.0,132.72750854492188,139.0,39932.52734375,0.0,1782.6871337890625,1.0,280.6580505371094,283.2593078613281,292.4285888671875,295.0580444335937,293.1499938964844,293.1499938964844,280.3500061035156,36102.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083478450775146,1.0,0.0,0.0,3.6738109588623047,3.673835277557373,9.005895549307752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.025390625,0.0,1560.59375,1895.4371337890625,0.0,3481.2646484375,0.9106537699699402,1.0,0.0,3.0,1.0,0.0
