time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140400,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.94735449552536,0.4933559596538543,0.4459731578826904,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371549487113952,0.4806062877178192,0.4564298093318939,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060674667358398,0.3058896660804748,0.2160382121801376,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760316729545593,0.2732903659343719,0.2617779970169067,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982186436653137,0.1962518393993377,0.897815465927124,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232876539230347,0.4589624106884002,0.4589624106884002,1.0,1.0,-2.734968423843384,0.9219020009040833,1.813066363334656,0.3043636083602905,0.9035383462905884,0.9035383462905884,0.0,132.72750854492188,139.0,39932.52734375,0.0,1782.6871337890625,1.0,280.6580505371094,283.2593078613281,292.4285888671875,295.0580444335937,293.1499938964844,293.1499938964844,280.3500061035156,36102.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083478450775146,1.0,0.0,0.0,3.6738109588623047,3.673835277557373,9.005895549307752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.025390625,0.0,1560.59375,1895.4371337890625,0.0,3481.2646484375,0.9106537699699402,1.0,0.0,3.0,1.0,0.0
12140460,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.934531271457672,0.4884247183799743,0.4418129026889801,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.927937924861908,0.4807688295841217,0.456855833530426,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.798210084438324,0.3049484193325043,0.2155610620975494,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685550451278687,0.2723828554153442,0.2611753344535827,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901761889457703,0.194752037525177,0.8922983407974243,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243531465530396,0.4587317109107971,0.4587317109107971,1.0,1.0,-2.72255539894104,0.9165284633636476,1.806027054786682,0.3014641404151916,0.8968402743339539,0.8968402743339539,0.0,136.8201141357422,142.0,40745.29296875,0.0,1783.063720703125,1.0,280.35809326171875,283.02178955078125,292.40887451171875,295.0885314941406,293.1499938964844,293.1499938964844,280.6499938964844,36383.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189457893371582,1.0,0.0,0.0,3.66039776802063,3.660422086715698,8.940254474509857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.4697265625,0.0,1547.6419677734375,1895.4371337890625,0.0,3579.42626953125,0.9078418612480164,1.0,0.0,3.0,1.0,0.0
12140520,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.934531271457672,0.4884247183799743,0.4418129026889801,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.927937924861908,0.4807688295841217,0.456855833530426,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.798210084438324,0.3049484193325043,0.2155610620975494,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685550451278687,0.2723828554153442,0.2611753344535827,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901761889457703,0.194752037525177,0.8922983407974243,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243531465530396,0.4587317109107971,0.4587317109107971,1.0,1.0,-2.72255539894104,0.9165284633636476,1.806027054786682,0.3014641404151916,0.8968402743339539,0.8968402743339539,0.0,136.8201141357422,142.0,40745.29296875,0.0,1783.063720703125,1.0,280.35809326171875,283.02178955078125,292.40887451171875,295.0885314941406,293.1499938964844,293.1499938964844,280.6499938964844,36383.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189457893371582,1.0,0.0,0.0,3.66039776802063,3.660422086715698,8.940254474509857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.4697265625,0.0,1547.6419677734375,1895.4371337890625,0.0,3579.42626953125,0.9078418612480164,1.0,0.0,3.0,1.0,0.0
12140580,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.925381362438202,0.4856319427490234,0.4388067722320556,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221533536911012,0.4822969138622284,0.4579522311687469,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930899262428284,0.3051311373710632,0.2154987007379531,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635891437530518,0.2722872793674469,0.2609200179576874,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844131946563721,0.1938564479351043,0.8877841830253601,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253240466117859,0.4585010111331939,0.4585010111331939,1.0,1.0,-2.7144417762756348,0.9128938317298888,1.8015480041503904,0.2991488873958587,0.8954194784164429,0.8954194784164429,0.0,139.83624267578125,145.0,39638.03515625,0.0,1784.881103515625,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8464050292969,293.1499938964844,293.1499938964844,280.95001220703125,36306.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033518433570862,1.0,0.0,0.0,3.6481449604034415,3.648169040679932,8.880501241037564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.7197265625,0.0,1533.3948974609375,1895.4371337890625,0.0,3434.80810546875,0.9050832390785216,1.0,0.0,3.0,1.0,0.0
12140640,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.925381362438202,0.4856319427490234,0.4388067722320556,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221533536911012,0.4822969138622284,0.4579522311687469,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930899262428284,0.3051311373710632,0.2154987007379531,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635891437530518,0.2722872793674469,0.2609200179576874,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844131946563721,0.1938564479351043,0.8877841830253601,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253240466117859,0.4585010111331939,0.4585010111331939,1.0,1.0,-2.7144417762756348,0.9128938317298888,1.8015480041503904,0.2991488873958587,0.8954194784164429,0.8954194784164429,0.0,139.83624267578125,145.0,39638.03515625,0.0,1784.881103515625,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8464050292969,293.1499938964844,293.1499938964844,280.95001220703125,36306.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033518433570862,1.0,0.0,0.0,3.6481449604034415,3.648169040679932,8.880501241037564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.7197265625,0.0,1533.3948974609375,1895.4371337890625,0.0,3434.80810546875,0.9050832390785216,1.0,0.0,3.0,1.0,0.0
12140700,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9227076768875122,0.484935313463211,0.4380082488059997,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210010766983032,0.4836151599884033,0.4590484797954559,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919559478759766,0.3057019710540771,0.2158105373382568,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623963356018066,0.2726274132728576,0.2611538469791412,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828246712684631,0.1937524527311325,0.8869743943214417,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260201692581177,0.4583856761455536,0.4583856761455536,1.0,1.0,-2.7144775390625,0.912691593170166,1.801785945892334,0.298706591129303,0.896356999874115,0.896356999874115,0.0,140.86361694335938,145.0,38728.66015625,0.0,1789.6929931640625,1.0,280.898681640625,283.4194030761719,292.268310546875,294.6869201660156,293.1499938964844,293.1499938964844,280.95001220703125,36204.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921265006065369,1.0,0.0,0.0,3.644454002380371,3.644478082656861,8.862540994414303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.64404296875,0.0,1528.5374755859375,1895.4371337890625,0.0,3330.088623046875,0.9042298793792723,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209941029548644,0.4845433533191681,0.4376142919063568,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9207280278205872,0.4852045476436615,0.4604853391647339,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915626168251038,0.3065181970596313,0.2163384407758712,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618721127510071,0.2731776833534241,0.261627048254013,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.681936502456665,0.1938502341508865,0.8871806859970093,284.9396667480469,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269141793251038,0.458339512348175,0.458339512348175,1.0,1.0,-2.7171778678894043,0.9136737585067748,1.80350399017334,0.29885995388031,0.8968854546546936,0.8968854546546936,0.0,141.67462158203125,148.0,38648.76953125,0.0,1797.50830078125,1.0,280.9418334960937,283.473876953125,292.2901611328125,294.7444763183594,293.1499938964844,293.1499938964844,281.25,36111.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862945437431335,1.0,0.0,0.0,3.643258571624756,3.643282651901245,8.856727617967408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.9765625,0.0,1526.5113525390625,1895.4371337890625,0.0,3275.5380859375,0.9038660526275636,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181942343711852,0.4842009246349334,0.4372189939022064,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.920781433582306,0.4888088703155517,0.4637800455093384,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7913703918457031,0.308562159538269,0.2176996022462844,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613775134086609,0.2746439576148987,0.2629419565200805,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808534264564514,0.1944214254617691,0.8894096612930298,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291967988014221,0.4582472145557403,0.4582472145557403,1.0,1.0,-2.726551055908203,0.917220652103424,1.8093305826187127,0.2998935580253601,0.9010658264160156,0.9010658264160156,0.0,143.30487060546875,151.0,37758.0078125,0.0,1819.2344970703125,1.0,281.24169921875,283.71240234375,292.2958679199219,294.6900634765625,293.1499938964844,293.1499938964844,280.95001220703125,35864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724310994148254,1.0,0.0,0.0,3.647533416748047,3.647557497024536,8.877524351191823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.65380859375,0.0,1529.41650390625,1895.4371337890625,0.0,3145.614501953125,0.904655933380127,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181942343711852,0.4842009246349334,0.4372189939022064,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.920781433582306,0.4888088703155517,0.4637800455093384,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7913703918457031,0.308562159538269,0.2176996022462844,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613775134086609,0.2746439576148987,0.2629419565200805,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808534264564514,0.1944214254617691,0.8894096612930298,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291967988014221,0.4582472145557403,0.4582472145557403,1.0,1.0,-2.726551055908203,0.917220652103424,1.8093305826187127,0.2998935580253601,0.9010658264160156,0.9010658264160156,0.0,143.30487060546875,151.0,37758.0078125,0.0,1819.2344970703125,1.0,281.24169921875,283.71240234375,292.2958679199219,294.6900634765625,293.1499938964844,293.1499938964844,280.95001220703125,35864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724310994148254,1.0,0.0,0.0,3.647533416748047,3.647557497024536,8.877524351191823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.65380859375,0.0,1529.41650390625,1895.4371337890625,0.0,3145.614501953125,0.904655933380127,1.0,0.0,3.0,1.0,0.0
12140940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127996563911438,0.4819876551628113,0.435929536819458,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184272885322572,0.4911424815654754,0.4665189087390899,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893711924552917,0.3097176253795624,0.2188223004341125,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592970728874207,0.2754321992397308,0.2640499174594879,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783713698387146,0.1945492625236511,0.8913959860801697,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.531748354434967,0.4581548869609833,0.4581548869609833,1.0,1.0,-2.733370542526245,0.919741988182068,1.8136285543441768,0.3006507754325866,0.9000459909439087,0.9000459909439087,0.0,145.94290161132812,154.0,38821.0390625,0.0,1841.8829345703125,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.92706298828125,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878574371337891,1.0,0.0,0.0,3.649894952774048,3.649919033050537,8.889023206393176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.61083984375,0.0,1532.744384765625,1895.4371337890625,0.0,3290.164794921875,0.9052181839942932,1.0,0.0,3.0,1.0,0.0
12141000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127996563911438,0.4819876551628113,0.435929536819458,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184272885322572,0.4911424815654754,0.4665189087390899,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893711924552917,0.3097176253795624,0.2188223004341125,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592970728874207,0.2754321992397308,0.2640499174594879,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783713698387146,0.1945492625236511,0.8913959860801697,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.531748354434967,0.4581548869609833,0.4581548869609833,1.0,1.0,-2.733370542526245,0.919741988182068,1.8136285543441768,0.3006507754325866,0.9000459909439087,0.9000459909439087,0.0,145.94290161132812,154.0,38821.0390625,0.0,1841.8829345703125,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.92706298828125,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878574371337891,1.0,0.0,0.0,3.649894952774048,3.649919033050537,8.889023206393176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.61083984375,0.0,1532.744384765625,1895.4371337890625,0.0,3290.164794921875,0.9052181839942932,1.0,0.0,3.0,1.0,0.0
12141060,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039263129234314,0.4782159328460693,0.4329743683338165,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124347567558287,0.4921115338802337,0.4678479135036468,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843947410583496,0.3098337948322296,0.2191680967807769,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545536756515503,0.2753001451492309,0.2642709612846374,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732012033462524,0.1938842535018921,0.8899756073951721,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338311791419983,0.4576815664768219,0.4576815664768219,1.0,1.0,-2.730397701263428,0.9176406860351562,1.812756896018982,0.2989273071289062,0.8961754441261292,0.8961754441261292,0.0,149.80157470703125,157.0,39775.21484375,0.0,1855.3092041015625,1.0,280.65826416015625,283.26983642578125,292.4010009765625,295.0160217285156,293.1499938964844,293.1499938964844,280.95001220703125,36160.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049765467643738,1.0,0.0,0.0,3.6446588039398193,3.6446826457977295,8.863536322678556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.46533203125,0.0,1528.4337158203125,1895.4371337890625,0.0,3449.92724609375,0.904177188873291,1.0,0.0,3.0,1.0,0.0
12141120,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039263129234314,0.4782159328460693,0.4329743683338165,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124347567558287,0.4921115338802337,0.4678479135036468,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843947410583496,0.3098337948322296,0.2191680967807769,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545536756515503,0.2753001451492309,0.2642709612846374,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732012033462524,0.1938842535018921,0.8899756073951721,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338311791419983,0.4576815664768219,0.4576815664768219,1.0,1.0,-2.730397701263428,0.9176406860351562,1.812756896018982,0.2989273071289062,0.8961754441261292,0.8961754441261292,0.0,149.80157470703125,157.0,39775.21484375,0.0,1855.3092041015625,1.0,280.65826416015625,283.26983642578125,292.4010009765625,295.0160217285156,293.1499938964844,293.1499938964844,280.95001220703125,36160.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049765467643738,1.0,0.0,0.0,3.6446588039398193,3.6446826457977295,8.863536322678556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.46533203125,0.0,1528.4337158203125,1895.4371337890625,0.0,3449.92724609375,0.904177188873291,1.0,0.0,3.0,1.0,0.0
12141180,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972054123878479,0.4761334955692291,0.4306757748126983,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080498814582824,0.494076520204544,0.4694179892539978,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806070446968079,0.3107304573059082,0.2196503728628158,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508059740066528,0.2756753265857696,0.2645185887813568,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688563227653503,0.1935175061225891,0.8881374597549438,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356731414794922,0.4572082459926605,0.4572082459926605,1.0,1.0,-2.7281806468963623,0.9158294200897216,1.8123512268066408,0.2971267700195312,0.8975348472595215,0.8975348472595215,0.0,153.06991577148438,160.0,38758.8125,0.0,1867.130126953125,1.0,280.942138671875,283.482421875,292.2881774902344,294.7741394042969,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933823108673096,1.0,0.0,0.0,3.6423821449279785,3.642406225204468,8.852467203723791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.9375,0.0,1524.98974609375,1895.4371337890625,0.0,3341.82373046875,0.90361225605011,1.0,0.0,3.0,1.0,0.0
12141240,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972054123878479,0.4761334955692291,0.4306757748126983,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080498814582824,0.494076520204544,0.4694179892539978,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806070446968079,0.3107304573059082,0.2196503728628158,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508059740066528,0.2756753265857696,0.2645185887813568,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688563227653503,0.1935175061225891,0.8881374597549438,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356731414794922,0.4572082459926605,0.4572082459926605,1.0,1.0,-2.7281806468963623,0.9158294200897216,1.8123512268066408,0.2971267700195312,0.8975348472595215,0.8975348472595215,0.0,153.06991577148438,160.0,38758.8125,0.0,1867.130126953125,1.0,280.942138671875,283.482421875,292.2881774902344,294.7741394042969,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933823108673096,1.0,0.0,0.0,3.6423821449279785,3.642406225204468,8.852467203723791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.9375,0.0,1524.98974609375,1895.4371337890625,0.0,3341.82373046875,0.90361225605011,1.0,0.0,3.0,1.0,0.0
12141300,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951739072799683,0.4757262766361236,0.4301550388336181,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071605205535888,0.4955513179302215,0.4706800282001495,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798141241073608,0.3115909993648529,0.220179483294487,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498897314071655,0.2761894464492798,0.2649365067481994,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.667641282081604,0.1936054527759552,0.8883010149002075,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367361307144165,0.4569715857505798,0.4569715857505798,1.0,1.0,-2.730401992797852,0.916233241558075,1.814168691635132,0.2968126833438873,0.8998484015464783,0.8998484015464783,0.0,154.27259826660156,160.0,37880.1640625,0.0,1876.1441650390625,1.0,281.1986083984375,283.66412353515625,292.240234375,294.6097106933594,293.1499938964844,293.1499938964844,281.25,35923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832494020462036,1.0,0.0,0.0,3.644040822982788,3.644064664840698,8.860531011123385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.748046875,0.0,1525.9776611328125,1895.4371337890625,0.0,3247.024658203125,0.9039433598518372,1.0,0.0,3.0,1.0,0.0
12141360,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8938651084899902,0.4756003320217132,0.4300107955932617,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.906970739364624,0.497273176908493,0.4722568392753601,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796422839164734,0.3126689195632934,0.2209023237228393,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495174407958984,0.2768882811069488,0.2655658423900604,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669930219650269,0.193863034248352,0.8893137574195862,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379536151885986,0.4568544030189514,0.4568544030189514,1.0,1.0,-2.734962224960327,0.9177879095077516,1.817174196243286,0.2971402406692505,0.901745855808258,0.901745855808258,0.0,155.2595672607422,163.0,37830.1171875,0.0,1887.775390625,1.0,281.2418212890625,283.7169494628906,292.2557983398437,294.6619567871094,293.1499938964844,293.1499938964844,280.95001220703125,35822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781636953353882,1.0,0.0,0.0,3.648280382156372,3.648304224014282,8.881160056262161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.10986328125,0.0,1529.9261474609375,1895.4371337890625,0.0,3199.369140625,0.9047895073890686,1.0,0.0,3.0,1.0,0.0
12141420,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892765045166016,0.4734574854373932,0.4287497997283935,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047881364822388,0.4993866384029388,0.4747681319713592,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778151035308838,0.3138758838176727,0.2220468372106552,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475156188011169,0.2775559723377228,0.2665441036224365,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645668148994446,0.1938775181770324,0.8907187581062317,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404388308525085,0.4566200077533722,0.4566200077533722,1.0,1.0,-2.740713119506836,0.9195818901062012,1.8211312294006348,0.2974422574043274,0.9007441401481628,0.9007441401481628,0.0,158.05914306640625,166.0,38877.4296875,0.0,1909.7509765625,1.0,280.95782470703125,283.50543212890625,292.3471984863281,294.8826904296875,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916308879852295,1.0,0.0,0.0,3.651611328125,3.65163516998291,8.897384873307601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.83984375,0.0,1534.4625244140625,1895.4371337890625,0.0,3325.4560546875,0.9055822491645812,1.0,0.0,3.0,1.0,0.0
12141480,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892765045166016,0.4734574854373932,0.4287497997283935,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047881364822388,0.4993866384029388,0.4747681319713592,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778151035308838,0.3138758838176727,0.2220468372106552,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475156188011169,0.2775559723377228,0.2665441036224365,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645668148994446,0.1938775181770324,0.8907187581062317,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404388308525085,0.4566200077533722,0.4566200077533722,1.0,1.0,-2.740713119506836,0.9195818901062012,1.8211312294006348,0.2974422574043274,0.9007441401481628,0.9007441401481628,0.0,158.05914306640625,166.0,38877.4296875,0.0,1909.7509765625,1.0,280.95782470703125,283.50543212890625,292.3471984863281,294.8826904296875,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916308879852295,1.0,0.0,0.0,3.651611328125,3.65163516998291,8.897384873307601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.83984375,0.0,1534.4625244140625,1895.4371337890625,0.0,3325.4560546875,0.9055822491645812,1.0,0.0,3.0,1.0,0.0
12141540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881826639175415,0.4698376655578613,0.4259178936481476,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999521136283875,0.5001980066299438,0.4759384989738464,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735832929611206,0.3141106367111206,0.2224660962820053,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434128522872925,0.2773639857769012,0.2666977643966675,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600307822227478,0.1931671351194381,0.8890335559844971,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424566864967346,0.4563856124877929,0.4563856124877929,1.0,1.0,-2.737386465072632,0.917803943157196,1.819582462310791,0.296186625957489,0.8968845009803772,0.8968845009803772,0.0,161.92767333984375,169.0,39824.546875,0.0,1922.635986328125,1.0,280.6582336425781,283.2714233398437,292.352294921875,294.9696655273437,293.1499938964844,293.1499938964844,280.95001220703125,36144.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077104330062866,1.0,0.0,0.0,3.6469786167144775,3.647002696990967,8.874823720361746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.115234375,0.0,1530.8907470703125,1895.4371337890625,0.0,3475.343505859375,0.9046835899353028,1.0,0.0,3.0,1.0,0.0
12141600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881826639175415,0.4698376655578613,0.4259178936481476,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999521136283875,0.5001980066299438,0.4759384989738464,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735832929611206,0.3141106367111206,0.2224660962820053,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434128522872925,0.2773639857769012,0.2666977643966675,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600307822227478,0.1931671351194381,0.8890335559844971,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424566864967346,0.4563856124877929,0.4563856124877929,1.0,1.0,-2.737386465072632,0.917803943157196,1.819582462310791,0.296186625957489,0.8968845009803772,0.8968845009803772,0.0,161.92767333984375,169.0,39824.546875,0.0,1922.635986328125,1.0,280.6582336425781,283.2714233398437,292.352294921875,294.9696655273437,293.1499938964844,293.1499938964844,280.95001220703125,36144.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077104330062866,1.0,0.0,0.0,3.6469786167144775,3.647002696990967,8.874823720361746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.115234375,0.0,1530.8907470703125,1895.4371337890625,0.0,3475.343505859375,0.9046835899353028,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.875977635383606,0.4679029881954193,0.4237530529499054,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964255452156067,0.5020641088485718,0.4773982465267181,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705001831054688,0.3151747286319732,0.2230553478002548,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402349710464478,0.2777178883552551,0.2669154405593872,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562970280647278,0.1927909404039383,0.8871136903762817,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442545413970947,0.4560228288173675,0.4560228288173675,1.0,1.0,-2.735191583633423,0.916227400302887,1.8189642429351809,0.2947101891040802,0.898248016834259,0.898248016834259,0.0,165.15927124023438,172.0,38801.703125,0.0,1934.298095703125,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.7276306152344,293.1499938964844,293.1499938964844,281.25,36028.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957957029342651,1.0,0.0,0.0,3.645052909851074,3.645076990127564,8.865454219630919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.876953125,0.0,1527.8839111328125,1895.4371337890625,0.0,3364.36328125,0.9042023420333862,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.875977635383606,0.4679029881954193,0.4237530529499054,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964255452156067,0.5020641088485718,0.4773982465267181,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705001831054688,0.3151747286319732,0.2230553478002548,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402349710464478,0.2777178883552551,0.2669154405593872,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562970280647278,0.1927909404039383,0.8871136903762817,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442545413970947,0.4560228288173675,0.4560228288173675,1.0,1.0,-2.735191583633423,0.916227400302887,1.8189642429351809,0.2947101891040802,0.898248016834259,0.898248016834259,0.0,165.15927124023438,172.0,38801.703125,0.0,1934.298095703125,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.7276306152344,293.1499938964844,293.1499938964844,281.25,36028.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957957029342651,1.0,0.0,0.0,3.645052909851074,3.645076990127564,8.865454219630919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.876953125,0.0,1527.8839111328125,1895.4371337890625,0.0,3364.36328125,0.9042023420333862,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731934428215027,0.4675077497959137,0.4232114553451538,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957152366638184,0.5052316188812256,0.480190634727478,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699987888336182,0.3173210918903351,0.2244432717561721,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392536401748657,0.2789267301559448,0.2679543197154999,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547890305519104,0.1931434869766235,0.8882970213890076,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465108156204224,0.4556600451469421,0.4556600451469421,1.0,1.0,-2.74222731590271,0.9182631969451904,1.823964238166809,0.2948547601699829,0.9024564027786256,0.9024564027786256,0.0,167.30917358398438,175.0,37869.34375,0.0,1955.3690185546875,1.0,281.2417297363281,283.7174987792969,292.2055053710937,294.61395263671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805491924285889,1.0,0.0,0.0,3.651121616363525,3.651145458221436,8.894998018149636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.2802734375,0.0,1533.053466796875,1895.4371337890625,0.0,3221.72705078125,0.9054217338562012,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731934428215027,0.4675077497959137,0.4232114553451538,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957152366638184,0.5052316188812256,0.480190634727478,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699987888336182,0.3173210918903351,0.2244432717561721,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392536401748657,0.2789267301559448,0.2679543197154999,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547890305519104,0.1931434869766235,0.8882970213890076,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465108156204224,0.4556600451469421,0.4556600451469421,1.0,1.0,-2.74222731590271,0.9182631969451904,1.823964238166809,0.2948547601699829,0.9024564027786256,0.9024564027786256,0.0,167.30917358398438,175.0,37869.34375,0.0,1955.3690185546875,1.0,281.2417297363281,283.7174987792969,292.2055053710937,294.61395263671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805491924285889,1.0,0.0,0.0,3.651121616363525,3.651145458221436,8.894998018149636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.2802734375,0.0,1533.053466796875,1895.4371337890625,0.0,3221.72705078125,0.9054217338562012,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718226552009583,0.4668204486370086,0.4229772090911865,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954110145568848,0.5065249800682068,0.481690913438797,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698336839675903,0.3182139992713928,0.2252233773469925,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388431429862976,0.2794047892093658,0.2685777544975281,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541750431060791,0.1932732909917831,0.8894727826118469,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364807128906,297.23028564453125,285.0155029296875,1.0,0.5477956533432007,0.4554786682128906,0.4554786682128906,1.0,1.0,-2.7468526363372803,0.919705331325531,1.8271472454071045,0.2952062487602234,0.9018019437789916,0.9018019437789916,0.0,168.44984436035156,175.0,38800.546875,0.0,1967.9908447265625,1.0,280.9985656738281,283.5542907714844,292.28839111328125,294.8434143066406,293.1499938964844,293.1499938964844,280.95001220703125,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888396143913269,1.0,0.0,0.0,3.653898000717163,3.653922080993652,8.908531867746206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.5009765625,0.0,1536.513671875,1895.4371337890625,0.0,3295.205078125,0.9060218930244446,1.0,0.0,3.0,1.0,0.0
12141960,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692923188209534,0.4655256867408752,0.4220849573612213,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940387964248657,0.5073359608650208,0.4826910495758056,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687363624572754,0.3187502324581146,0.225739449262619,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376384139060974,0.279585599899292,0.2689241170883178,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528105139732361,0.1931749433279037,0.8897566199302673,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489882230758667,0.4553002119064331,0.4553002119064331,1.0,1.0,-2.748364925384521,0.9199283719062804,1.828436493873596,0.2950482368469238,0.9014507532119752,0.9014507532119752,0.0,170.07437133789062,178.0,38918.08984375,0.0,1977.9892578125,1.0,280.9576416015625,283.5058288574219,292.29443359375,294.8323059082031,293.1499938964844,293.1499938964844,280.6499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940713405609131,1.0,0.0,0.0,3.654543876647949,3.65456795692444,8.911680993151094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.595703125,0.0,1537.7122802734375,1895.4371337890625,0.0,3348.260498046875,0.9062365889549256,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628150224685669,0.462076872587204,0.4194008111953735,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.889855146408081,0.5081315636634827,0.483845055103302,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652745842933655,0.3192151188850403,0.2263152301311493,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340988516807556,0.2793792188167572,0.2690627872943878,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489461064338684,0.1924890726804733,0.888163149356842,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510132312774658,0.454943299293518,0.454943299293518,1.0,1.0,-2.745476245880127,0.9180567860603333,1.8274195194244385,0.2936922907829284,0.8975905179977417,0.8975905179977417,0.0,173.9128875732422,181.0,39867.08203125,0.0,1991.38818359375,1.0,280.658203125,283.27203369140625,292.2966613769531,294.9165954589844,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91024249792099,1.0,0.0,0.0,3.649985074996948,3.6500091552734375,8.889462037586782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.603515625,0.0,1534.2191162109375,1895.4371337890625,0.0,3498.854248046875,0.9053544402122498,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628150224685669,0.462076872587204,0.4194008111953735,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.889855146408081,0.5081315636634827,0.483845055103302,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652745842933655,0.3192151188850403,0.2263152301311493,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340988516807556,0.2793792188167572,0.2690627872943878,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489461064338684,0.1924890726804733,0.888163149356842,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510132312774658,0.454943299293518,0.454943299293518,1.0,1.0,-2.745476245880127,0.9180567860603333,1.8274195194244385,0.2936922907829284,0.8975905179977417,0.8975905179977417,0.0,173.9128875732422,181.0,39867.08203125,0.0,1991.38818359375,1.0,280.658203125,283.27203369140625,292.2966613769531,294.9165954589844,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91024249792099,1.0,0.0,0.0,3.649985074996948,3.6500091552734375,8.889462037586782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.603515625,0.0,1534.2191162109375,1895.4371337890625,0.0,3498.854248046875,0.9053544402122498,1.0,0.0,3.0,1.0,0.0
12142140,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577614426612854,0.460287481546402,0.4173707365989685,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.886821985244751,0.5099995136260986,0.4853001832962036,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628335356712341,0.3205294907093048,0.2270742058753967,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313417792320251,0.27972611784935,0.2692694365978241,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457554697990417,0.1921401023864746,0.8863563537597656,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528304576873779,0.454586386680603,0.454586386680603,1.0,1.0,-2.743764638900757,0.9166616797447203,1.8271030187606807,0.2923831641674042,0.8989519476890564,0.8989519476890564,0.0,177.12095642089844,184.0,38843.265625,0.0,2003.6915283203125,1.0,280.9421691894531,283.48406982421875,292.1810302734375,294.6717224121094,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984383940696716,1.0,0.0,0.0,3.64809513092041,3.6481192111968994,8.880259088073217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.478515625,0.0,1531.2568359375,1895.4371337890625,0.0,3389.023193359375,0.9048820734024048,1.0,0.0,3.0,1.0,0.0
12142200,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577614426612854,0.460287481546402,0.4173707365989685,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.886821985244751,0.5099995136260986,0.4853001832962036,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628335356712341,0.3205294907093048,0.2270742058753967,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313417792320251,0.27972611784935,0.2692694365978241,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457554697990417,0.1921401023864746,0.8863563537597656,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528304576873779,0.454586386680603,0.454586386680603,1.0,1.0,-2.743764638900757,0.9166616797447203,1.8271030187606807,0.2923831641674042,0.8989519476890564,0.8989519476890564,0.0,177.12095642089844,184.0,38843.265625,0.0,2003.6915283203125,1.0,280.9421691894531,283.48406982421875,292.1810302734375,294.6717224121094,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984383940696716,1.0,0.0,0.0,3.64809513092041,3.6481192111968994,8.880259088073217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.478515625,0.0,1531.2568359375,1895.4371337890625,0.0,3389.023193359375,0.9048820734024048,1.0,0.0,3.0,1.0,0.0
