time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554335832595825,0.4600261151790619,0.4169484376907348,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863407373428345,0.5131454467773438,0.4880799949169159,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627147436141968,0.3229125142097473,0.2286298424005508,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305652499198914,0.2809386253356933,0.2703080773353576,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445279717445374,0.1925177276134491,0.8876497149467468,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551086068153381,0.4543332755565643,0.4543332755565643,1.0,1.0,-2.7512624263763428,0.9190808534622192,1.8321815729141235,0.2929154336452484,0.9031553864479064,0.9031553864479064,0.0,179.26600646972656,187.0,37909.5,0.0,2025.7110595703125,1.0,281.24176025390625,283.7181091308594,292.1441955566406,294.5550537109375,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832759261131287,1.0,0.0,0.0,3.654149293899536,3.6541733741760254,8.909757411856845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.04296875,0.0,1536.4290771484375,1895.4371337890625,0.0,3247.273193359375,0.906099498271942,1.0,0.0,3.0,1.0,0.0
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554335832595825,0.4600261151790619,0.4169484376907348,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863407373428345,0.5131454467773438,0.4880799949169159,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627147436141968,0.3229125142097473,0.2286298424005508,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305652499198914,0.2809386253356933,0.2703080773353576,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445279717445374,0.1925177276134491,0.8876497149467468,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551086068153381,0.4543332755565643,0.4543332755565643,1.0,1.0,-2.7512624263763428,0.9190808534622192,1.8321815729141235,0.2929154336452484,0.9031553864479064,0.9031553864479064,0.0,179.26600646972656,187.0,37909.5,0.0,2025.7110595703125,1.0,281.24176025390625,283.7181091308594,292.1441955566406,294.5550537109375,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832759261131287,1.0,0.0,0.0,3.654149293899536,3.6541733741760254,8.909757411856845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.04296875,0.0,1536.4290771484375,1895.4371337890625,0.0,3247.273193359375,0.906099498271942,1.0,0.0,3.0,1.0,0.0
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520902991294861,0.4582003355026245,0.4159530699253082,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225640296936,0.5151688456535339,0.4905163645744324,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618619203567505,0.3245418667793274,0.2300699055194854,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291996479034424,0.2815990447998047,0.2712799608707428,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428787708282471,0.1925723850727081,0.8892104029655457,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576027631759644,0.454080194234848,0.454080194234848,1.0,1.0,-2.757777690887451,0.9210978150367736,1.8366798162460327,0.2935062646865845,0.9021446704864502,0.9021446704864502,0.0,182.0410003662109,190.0,38959.80859375,0.0,2049.205810546875,1.0,280.9577941894531,283.5066223144531,292.2302551269531,294.7705078125,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968563079833984,1.0,0.0,0.0,3.6575520038604736,3.657576084136963,8.926358532335144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.2021484375,0.0,1541.0709228515625,1895.4371337890625,0.0,3374.26318359375,0.9069098830223083,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520902991294861,0.4582003355026245,0.4159530699253082,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225640296936,0.5151688456535339,0.4905163645744324,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618619203567505,0.3245418667793274,0.2300699055194854,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291996479034424,0.2815990447998047,0.2712799608707428,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428787708282471,0.1925723850727081,0.8892104029655457,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576027631759644,0.454080194234848,0.454080194234848,1.0,1.0,-2.757777690887451,0.9210978150367736,1.8366798162460327,0.2935062646865845,0.9021446704864502,0.9021446704864502,0.0,182.0410003662109,190.0,38959.80859375,0.0,2049.205810546875,1.0,280.9577941894531,283.5066223144531,292.2302551269531,294.7705078125,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968563079833984,1.0,0.0,0.0,3.6575520038604736,3.657576084136963,8.926358532335144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.2021484375,0.0,1541.0709228515625,1895.4371337890625,0.0,3374.26318359375,0.9069098830223083,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8495003581047058,0.4566880166530609,0.4148625433444977,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8832966685295105,0.5156462788581848,0.4912154972553253,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606385946273804,0.3249680995941162,0.2305161207914352,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278180718421936,0.2815893292427063,0.2714581191539764,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.641396164894104,0.1923261880874633,0.8888940811157227,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587010383605957,0.4539536535739898,0.4539536535739898,1.0,1.0,-2.757681369781494,0.9207916259765624,1.836889743804932,0.2932344973087311,0.8999965190887451,0.8999965190887451,0.0,183.8567810058593,190.0,39853.734375,0.0,2057.58642578125,1.0,280.7010192871094,283.32489013671875,292.261962890625,294.9213562011719,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076220989227296,1.0,0.0,0.0,3.656564712524414,3.6565887928009033,8.921539915718313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.30126953125,0.0,1540.7978515625,1895.4371337890625,0.0,3474.52294921875,0.906725525856018,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464328646659851,0.4549188613891601,0.4134180545806885,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811708688735962,0.5158566236495972,0.4915742874145508,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589768171310425,0.3251989483833313,0.2307799607515335,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7260339856147766,0.281389832496643,0.2714169323444366,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395260691642761,0.1919109970331192,0.8877243995666504,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596421957015991,0.4537410140037536,0.4537410140037536,1.0,1.0,-2.755241632461548,0.9193971753120422,1.8358445167541504,0.2923990488052368,0.898274838924408,0.898274838924408,0.0,185.88259887695312,178.0,39911.37109375,0.0,2063.165283203125,1.0,280.6580810546875,283.2726135253906,292.230224609375,294.8525695800781,293.1499938964844,293.1499938964844,280.95001220703125,36142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913124978542328,1.0,0.0,0.0,3.652991771697998,3.6530158519744873,8.904113428798155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.65380859375,0.0,1537.568115234375,1895.4371337890625,0.0,3525.58154296875,0.9060270190238952,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479337692260742,0.4532859623432159,0.411295622587204,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850786685943604,0.5176426768302917,0.4926974177360534,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624428868293762,0.326739102602005,0.2315067648887634,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284067273139954,0.2817519903182983,0.2713859975337982,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410632729530334,0.1915996372699737,0.8849000334739685,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.556964099407196,0.4533157646656036,0.4533157646656036,1.0,1.0,-2.7514760494232178,0.9170324206352234,1.8344436883926392,0.2907790839672088,0.8995991945266724,0.8995991945266724,0.0,182.85459899902344,166.0,38860.2578125,0.0,2042.8909912109373,1.0,280.94219970703125,283.4833068847656,292.1117553710937,294.6039733886719,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013622403144836,1.0,0.0,0.0,3.6510517597198486,3.651075839996338,8.894658094504848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.083984375,0.0,1534.5599365234375,1895.4371337890625,0.0,3416.279541015625,0.9055442214012146,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479337692260742,0.4532859623432159,0.411295622587204,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850786685943604,0.5176426768302917,0.4926974177360534,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624428868293762,0.326739102602005,0.2315067648887634,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284067273139954,0.2817519903182983,0.2713859975337982,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410632729530334,0.1915996372699737,0.8849000334739685,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.556964099407196,0.4533157646656036,0.4533157646656036,1.0,1.0,-2.7514760494232178,0.9170324206352234,1.8344436883926392,0.2907790839672088,0.8995991945266724,0.8995991945266724,0.0,182.85459899902344,166.0,38860.2578125,0.0,2042.8909912109373,1.0,280.94219970703125,283.4833068847656,292.1117553710937,294.6039733886719,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013622403144836,1.0,0.0,0.0,3.6510517597198486,3.651075839996338,8.894658094504848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.083984375,0.0,1534.5599365234375,1895.4371337890625,0.0,3416.279541015625,0.9055442214012146,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561049699783325,0.4532118141651153,0.4106587469577789,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960530757904053,0.5207579135894775,0.4950434267520904,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720411419868469,0.3294028043746948,0.2329574972391128,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360279560089111,0.2830291092395782,0.2720801830291748,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475303769111633,0.1920619159936905,0.8846492171287537,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524692535400391,0.4528905153274536,0.4528905153274536,1.0,1.0,-2.7557997703552246,0.917827010154724,1.8379727602005005,0.2905738353729248,0.903714656829834,0.903714656829834,0.0,174.923828125,154.0,37888.2578125,0.0,2012.5960693359373,1.0,281.2417907714844,283.71502685546875,292.0716247558594,294.4819030761719,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860448002815247,1.0,0.0,0.0,3.6569020748138414,3.656926155090332,8.923186101128522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.50048828125,0.0,1539.5433349609375,1895.4371337890625,0.0,3273.2001953125,0.9067190289497375,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561049699783325,0.4532118141651153,0.4106587469577789,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960530757904053,0.5207579135894775,0.4950434267520904,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720411419868469,0.3294028043746948,0.2329574972391128,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360279560089111,0.2830291092395782,0.2720801830291748,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475303769111633,0.1920619159936905,0.8846492171287537,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524692535400391,0.4528905153274536,0.4528905153274536,1.0,1.0,-2.7557997703552246,0.917827010154724,1.8379727602005005,0.2905738353729248,0.903714656829834,0.903714656829834,0.0,174.923828125,154.0,37888.2578125,0.0,2012.5960693359373,1.0,281.2417907714844,283.71502685546875,292.0716247558594,294.4819030761719,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860448002815247,1.0,0.0,0.0,3.6569020748138414,3.656926155090332,8.923186101128522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.50048828125,0.0,1539.5433349609375,1895.4371337890625,0.0,3273.2001953125,0.9067190289497375,1.0,0.0,3.0,1.0,0.0
12142860,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745934963226318,0.4556977450847626,0.4121111035346985,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919183075428009,0.5270398855209351,0.4999414086341858,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922340631484985,0.33567875623703,0.2364812195301056,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534721493721008,0.2882784008979797,0.2757699489593506,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647911071777344,0.1969568878412246,0.8998985886573792,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485837459564209,0.4526407420635223,0.4526407420635223,1.0,1.0,-2.790400743484497,0.9308220148086548,1.859578847885132,0.2956691384315491,0.903088927268982,0.903088927268982,0.0,161.81227111816406,142.0,39291.78515625,0.0,2006.0938720703125,1.0,280.957763671875,283.5245361328125,292.15740966796875,294.70806884765625,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002282023429871,1.0,0.0,0.0,3.660538911819458,3.6605629920959473,8.94094341674645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.51025390625,0.0,1544.309814453125,1895.4371337890625,0.0,3405.711669921875,0.9075749516487122,1.0,0.0,3.0,1.0,0.0
12142920,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745934963226318,0.4556977450847626,0.4121111035346985,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919183075428009,0.5270398855209351,0.4999414086341858,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922340631484985,0.33567875623703,0.2364812195301056,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534721493721008,0.2882784008979797,0.2757699489593506,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647911071777344,0.1969568878412246,0.8998985886573792,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485837459564209,0.4526407420635223,0.4526407420635223,1.0,1.0,-2.790400743484497,0.9308220148086548,1.859578847885132,0.2956691384315491,0.903088927268982,0.903088927268982,0.0,161.81227111816406,142.0,39291.78515625,0.0,2006.0938720703125,1.0,280.957763671875,283.5245361328125,292.15740966796875,294.70806884765625,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002282023429871,1.0,0.0,0.0,3.660538911819458,3.6605629920959473,8.94094341674645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.51025390625,0.0,1544.309814453125,1895.4371337890625,0.0,3405.711669921875,0.9075749516487122,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.891300618648529,0.4549040198326111,0.4114982187747955,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419546127319336,0.5302574038505554,0.5030614733695984,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106532096862793,0.3392331898212433,0.2389856278896331,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701407670974731,0.2909718751907348,0.2783484756946563,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813674569129944,0.1995700597763061,0.9116692543029784,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444442629814148,0.452390968799591,0.452390968799591,1.0,1.0,-2.8136887550354004,0.9393415451049804,1.8743473291397093,0.299398809671402,0.9000746607780457,0.9000746607780457,0.0,150.70135498046875,130.0,40577.5859375,0.0,1990.4942626953125,1.0,280.6581726074219,283.3118896484375,292.1575927734375,294.81414794921875,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919648051261902,1.0,0.0,0.0,3.657761812210083,3.657785892486572,8.927381713874638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.06494140625,0.0,1542.5106201171875,1895.4371337890625,0.0,3585.909912109375,0.907063901424408,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.891300618648529,0.4549040198326111,0.4114982187747955,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419546127319336,0.5302574038505554,0.5030614733695984,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106532096862793,0.3392331898212433,0.2389856278896331,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701407670974731,0.2909718751907348,0.2783484756946563,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813674569129944,0.1995700597763061,0.9116692543029784,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444442629814148,0.452390968799591,0.452390968799591,1.0,1.0,-2.8136887550354004,0.9393415451049804,1.8743473291397093,0.299398809671402,0.9000746607780457,0.9000746607780457,0.0,150.70135498046875,130.0,40577.5859375,0.0,1990.4942626953125,1.0,280.6581726074219,283.3118896484375,292.1575927734375,294.81414794921875,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919648051261902,1.0,0.0,0.0,3.657761812210083,3.657785892486572,8.927381713874638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.06494140625,0.0,1542.5106201171875,1895.4371337890625,0.0,3585.909912109375,0.907063901424408,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990037441253662,0.4539830684661865,0.4106543064117431,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521875381469728,0.5312681794166565,0.5039987564086914,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186396956443787,0.3404794335365295,0.2398237586021423,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778980135917664,0.291754275560379,0.2790529429912567,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6888190507888794,0.2003056854009628,0.9148070216178894,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419674515724182,0.4522660672664642,0.4522660672664642,1.0,1.0,-2.819432497024536,0.9412985444068908,1.8781338930130005,0.3002373874187469,0.8970597386360168,0.8970597386360168,0.0,145.68165588378906,130.0,41538.65625,0.0,1975.632568359375,1.0,280.401123046875,283.1366882324219,292.163330078125,294.9360656738281,293.1499938964844,293.1499938964844,280.3500061035156,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930879771709442,1.0,0.0,0.0,3.653455018997192,3.6534790992736816,8.906371817829495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.80419921875,0.0,1538.6279296875,1895.4371337890625,0.0,3689.20263671875,0.9061471819877625,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065418839454652,0.4528114199638366,0.4094758331775665,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617131352424622,0.5319784879684448,0.5045614242553711,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261936902999878,0.3414710164070129,0.2404297441244125,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854408621788025,0.2922582626342773,0.279436320066452,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958889961242676,0.2007498741149902,0.9164339303970336,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391782522201538,0.4517945647239685,0.4517945647239685,1.0,1.0,-2.8218417167663574,0.9412527680397034,1.8805888891220093,0.2998097836971283,0.8945181369781494,0.8945181369781494,0.0,140.8519287109375,118.0,41642.9765625,0.0,1956.27392578125,1.0,280.3582763671875,283.09039306640625,292.1150207519531,294.8486633300781,293.1499938964844,293.1499938964844,280.6499938964844,36323.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366599321365356,1.0,0.0,0.0,3.646440744400024,3.6464648246765137,8.872205512489018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.87109375,0.0,1531.6322021484375,1895.4371337890625,0.0,3742.03125,0.904686689376831,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282374382019044,0.4522860944271087,0.4080679714679718,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.983016073703766,0.5347157716751099,0.5062723755836487,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449976444244385,0.344441145658493,0.2419363260269165,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041764497756958,0.2938732802867889,0.2803131937980652,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127829790115356,0.2019248604774475,0.9190874099731444,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331690311431885,0.4508515894412994,0.4508515894412994,1.0,1.0,-2.828252077102661,0.9416914582252502,1.886560559272766,0.2989394664764404,0.89426189661026,0.89426189661026,0.0,130.13465881347656,106.0,40662.66015625,0.0,1914.8985595703125,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5803527832031,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264983534812928,1.0,0.0,0.0,3.63763165473938,3.63765549659729,8.82938991253468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.35009765625,0.0,1521.038818359375,1895.4371337890625,0.0,3649.003662109375,0.9026718735694884,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282374382019044,0.4522860944271087,0.4080679714679718,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.983016073703766,0.5347157716751099,0.5062723755836487,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449976444244385,0.344441145658493,0.2419363260269165,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041764497756958,0.2938732802867889,0.2803131937980652,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127829790115356,0.2019248604774475,0.9190874099731444,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331690311431885,0.4508515894412994,0.4508515894412994,1.0,1.0,-2.828252077102661,0.9416914582252502,1.886560559272766,0.2989394664764404,0.89426189661026,0.89426189661026,0.0,130.13465881347656,106.0,40662.66015625,0.0,1914.8985595703125,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5803527832031,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264983534812928,1.0,0.0,0.0,3.63763165473938,3.63765549659729,8.82938991253468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.35009765625,0.0,1521.038818359375,1895.4371337890625,0.0,3649.003662109375,0.9026718735694884,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557268619537354,0.4531444311141968,0.4082004129886627,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389769077301025,0.5006846189498901,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691867589950562,0.3483863174915313,0.2442236542701721,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258845210075378,0.2962253093719482,0.2819513082504272,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315254211425781,0.2036258280277252,0.9241255521774292,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.52687007188797,0.449908584356308,0.449908584356308,1.0,1.0,-2.833974599838257,0.941935896873474,1.8920385837554927,0.2969922721385956,0.8968234658241272,0.8968234658241272,0.0,119.16222381591795,109.0,39655.265625,0.0,1870.010498046875,1.0,280.941650390625,283.545166015625,291.9130859375,294.43829345703125,293.1499938964844,293.1499938964844,281.25,36000.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135925769805908,1.0,0.0,0.0,3.6369106769561768,3.636934757232666,8.825891200103797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.19287109375,0.0,1518.659423828125,1895.4371337890625,0.0,3529.9140625,0.9023696184158324,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557268619537354,0.4531444311141968,0.4082004129886627,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389769077301025,0.5006846189498901,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691867589950562,0.3483863174915313,0.2442236542701721,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258845210075378,0.2962253093719482,0.2819513082504272,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315254211425781,0.2036258280277252,0.9241255521774292,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.52687007188797,0.449908584356308,0.449908584356308,1.0,1.0,-2.833974599838257,0.941935896873474,1.8920385837554927,0.2969922721385956,0.8968234658241272,0.8968234658241272,0.0,119.16222381591795,109.0,39655.265625,0.0,1870.010498046875,1.0,280.941650390625,283.545166015625,291.9130859375,294.43829345703125,293.1499938964844,293.1499938964844,281.25,36000.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135925769805908,1.0,0.0,0.0,3.6369106769561768,3.636934757232666,8.825891200103797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.19287109375,0.0,1518.659423828125,1895.4371337890625,0.0,3529.9140625,0.9023696184158324,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669930338859558,0.4544307887554168,0.4091126322746277,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467211008071899,0.4850801229476928,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.881996750831604,0.3527479171752929,0.2470681071281433,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361778855323792,0.2989256978034973,0.2842550277709961,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406853437423706,0.2056410759687423,0.9320139288902284,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.524019718170166,0.4494584202766418,0.4494584202766418,1.0,1.0,-2.83048677444458,0.9394359588623048,1.891050815582276,0.2967844307422638,0.9017347693443298,0.9017347693443298,0.0,114.9926986694336,112.0,38634.94140625,0.0,1845.3837890625,1.0,281.2416687011719,283.77215576171875,291.866943359375,294.3238830566406,293.1499938964844,293.1499938964844,280.95001220703125,35765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019917249679564,1.0,0.0,0.0,3.64494562149048,3.6449694633483887,8.8649312601774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.77783203125,0.0,1525.800537109375,1895.4371337890625,0.0,3422.14306640625,0.9040061235427856,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669930338859558,0.4544307887554168,0.4091126322746277,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467211008071899,0.4850801229476928,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.881996750831604,0.3527479171752929,0.2470681071281433,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361778855323792,0.2989256978034973,0.2842550277709961,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406853437423706,0.2056410759687423,0.9320139288902284,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.524019718170166,0.4494584202766418,0.4494584202766418,1.0,1.0,-2.83048677444458,0.9394359588623048,1.891050815582276,0.2967844307422638,0.9017347693443298,0.9017347693443298,0.0,114.9926986694336,112.0,38634.94140625,0.0,1845.3837890625,1.0,281.2416687011719,283.77215576171875,291.866943359375,294.3238830566406,293.1499938964844,293.1499938964844,280.95001220703125,35765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019917249679564,1.0,0.0,0.0,3.64494562149048,3.6449694633483887,8.8649312601774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.77783203125,0.0,1525.800537109375,1895.4371337890625,0.0,3422.14306640625,0.9040061235427856,1.0,0.0,3.0,1.0,0.0
12143580,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721078872680664,0.453846126794815,0.4090912342071533,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540826916694641,0.4772751629352569,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899475932121277,0.3560024201869964,0.2495554536581039,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422799706459045,0.3007651269435882,0.2862209379673004,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462677955627441,0.207078605890274,0.9391637444496156,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235580205917358,0.4490082263946533,0.4490082263946533,1.0,1.0,-2.83502459526062,0.94018816947937,1.89483642578125,0.2967983186244964,0.9013907313346864,0.9013907313346864,0.0,113.16566467285156,115.0,39636.80078125,0.0,1843.677978515625,1.0,280.95782470703125,283.5558776855469,291.9142150878906,294.5018615722656,293.1499938964844,293.1499938964844,280.6499938964844,35867.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918001651763916,1.0,0.0,0.0,3.650680065155029,3.650704145431519,8.892847063179943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.13037109375,0.0,1532.935791015625,1895.4371337890625,0.0,3570.704833984375,0.9053297638893129,1.0,0.0,3.0,1.0,0.0
12143640,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721078872680664,0.453846126794815,0.4090912342071533,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540826916694641,0.4772751629352569,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899475932121277,0.3560024201869964,0.2495554536581039,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422799706459045,0.3007651269435882,0.2862209379673004,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462677955627441,0.207078605890274,0.9391637444496156,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235580205917358,0.4490082263946533,0.4490082263946533,1.0,1.0,-2.83502459526062,0.94018816947937,1.89483642578125,0.2967983186244964,0.9013907313346864,0.9013907313346864,0.0,113.16566467285156,115.0,39636.80078125,0.0,1843.677978515625,1.0,280.95782470703125,283.5558776855469,291.9142150878906,294.5018615722656,293.1499938964844,293.1499938964844,280.6499938964844,35867.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918001651763916,1.0,0.0,0.0,3.650680065155029,3.650704145431519,8.892847063179943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.13037109375,0.0,1532.935791015625,1895.4371337890625,0.0,3570.704833984375,0.9053297638893129,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722057580947876,0.4529318809509277,0.4084604382514953,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569021701812744,0.4763891398906708,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916420340538025,0.3571814000606537,0.2504771947860718,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433436155319214,0.3012782633304596,0.2868297398090362,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472653388977051,0.207462340593338,0.941373646259308,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238752365112305,0.4487831592559814,0.4487831592559814,1.0,1.0,-2.837697029113769,0.940718114376068,1.8969788551330569,0.2968823909759521,0.8996250629425049,0.8996250629425049,0.0,113.04603576660156,115.0,40569.11328125,0.0,1847.296142578125,1.0,280.701171875,283.375732421875,291.9247436523437,294.6328125,293.1499938964844,293.1499938964844,280.6499938964844,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296687841415404,1.0,0.0,0.0,3.651003360748291,3.65102744102478,8.894422762750764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.56005859375,0.0,1534.08251953125,1895.4371337890625,0.0,3678.104736328125,0.9054354429244996,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709442257881165,0.4517598152160644,0.407477468252182,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591005682945251,0.4771685302257538,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920225501060486,0.3581463098526001,0.2511990368366241,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432427644729614,0.3015742301940918,0.2871906757354736,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471834421157837,0.2076446264982223,0.9425884485244752,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244317054748535,0.448561817407608,0.448561817407608,1.0,1.0,-2.8402137756347656,0.941193699836731,1.899020075798035,0.2969551086425781,0.898325502872467,0.898325502872467,0.0,113.34574127197266,118.0,40676.84765625,0.0,1852.7064208984373,1.0,280.6581115722656,283.32550048828125,291.8729858398437,294.5458679199219,293.1499938964844,293.1499938964844,280.95001220703125,36066.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361826777458192,1.0,0.0,0.0,3.648889780044556,3.648913621902466,8.884126714292506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.74658203125,0.0,1532.4324951171875,1895.4371337890625,0.0,3737.678466796875,0.905058741569519,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686506390571594,0.4512315392494201,0.4064993560314178,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638702511787415,0.4794921278953552,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927968144416809,0.3611789345741272,0.2530610561370849,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.842894434928894,0.3028981387615204,0.2882133424282074,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467789053916931,0.208457350730896,0.9455648064613342,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262458324432373,0.4481191635131836,0.4481191635131836,1.0,1.0,-2.8488683700561523,0.9435508847236632,1.905317425727844,0.2976245284080505,0.9005277752876282,0.9005277752876282,0.0,114.27369689941406,136.0,39715.56640625,0.0,1870.879638671875,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2628479003906,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270802736282348,1.0,0.0,0.0,3.6501832008361816,3.650207281112671,8.890427238839038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.30859375,0.0,1532.94287109375,1895.4371337890625,0.0,3654.35009765625,0.9052906036376952,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686506390571594,0.4512315392494201,0.4064993560314178,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638702511787415,0.4794921278953552,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927968144416809,0.3611789345741272,0.2530610561370849,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.842894434928894,0.3028981387615204,0.2882133424282074,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467789053916931,0.208457350730896,0.9455648064613342,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262458324432373,0.4481191635131836,0.4481191635131836,1.0,1.0,-2.8488683700561523,0.9435508847236632,1.905317425727844,0.2976245284080505,0.9005277752876282,0.9005277752876282,0.0,114.27369689941406,136.0,39715.56640625,0.0,1870.879638671875,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2628479003906,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270802736282348,1.0,0.0,0.0,3.6501832008361816,3.650207281112671,8.890427238839038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.30859375,0.0,1532.94287109375,1895.4371337890625,0.0,3654.35009765625,0.9052906036376952,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564878344535828,0.4500288665294647,0.4059691429138183,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665690302848816,0.4968397319316864,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845981955528259,0.363890677690506,0.2552505135536194,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347944617271423,0.3039983212947845,0.2896077334880829,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395709156990051,0.2091178148984909,0.9500139355659484,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.534320056438446,0.4476765096187591,0.4476765096187591,1.0,1.0,-2.878711700439453,0.954108715057373,1.92460298538208,0.301582783460617,0.8979371190071106,0.8979371190071106,0.0,119.92321014404295,139.0,40943.4296875,0.0,1946.336181640625,1.0,280.6578369140625,283.3422241210937,291.72430419921875,294.3912658691406,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940442144870758,1.0,0.0,0.0,3.647789239883423,3.647813320159912,8.878769222064875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.68994140625,0.0,1531.33935546875,1895.4371337890625,0.0,3776.46435546875,0.9048311710357666,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564878344535828,0.4500288665294647,0.4059691429138183,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665690302848816,0.4968397319316864,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845981955528259,0.363890677690506,0.2552505135536194,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347944617271423,0.3039983212947845,0.2896077334880829,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395709156990051,0.2091178148984909,0.9500139355659484,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.534320056438446,0.4476765096187591,0.4476765096187591,1.0,1.0,-2.878711700439453,0.954108715057373,1.92460298538208,0.301582783460617,0.8979371190071106,0.8979371190071106,0.0,119.92321014404295,139.0,40943.4296875,0.0,1946.336181640625,1.0,280.6578369140625,283.3422241210937,291.72430419921875,294.3912658691406,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940442144870758,1.0,0.0,0.0,3.647789239883423,3.647813320159912,8.878769222064875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.68994140625,0.0,1531.33935546875,1895.4371337890625,0.0,3776.46435546875,0.9048311710357666,1.0,0.0,3.0,1.0,0.0
12144060,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453434944152832,0.4498371481895447,0.4055184125900268,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675244331359863,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779305219650269,0.3672255575656891,0.257466048002243,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280096650123596,0.3054746091365814,0.2909499406814575,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334513068199158,0.2099464833736419,0.9538618922233582,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409800410270691,0.4469008147716522,0.4469008147716522,1.0,1.0,-2.905791997909546,0.9628118276596068,1.9429802894592283,0.3047122359275818,0.9006566405296326,0.9006566405296326,0.0,125.17178344726562,142.0,40180.2578125,0.0,2016.6593017578125,1.0,280.942138671875,283.5691833496094,291.5903625488281,294.1557312011719,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328960180282592,1.0,0.0,0.0,3.649630308151245,3.6496543884277344,8.887733429219224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.5234375,0.0,1532.210205078125,1895.4371337890625,0.0,3707.65771484375,0.9051602482795716,1.0,0.0,3.0,1.0,0.0
