time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144120,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453434944152832,0.4498371481895447,0.4055184125900268,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675244331359863,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779305219650269,0.3672255575656891,0.257466048002243,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280096650123596,0.3054746091365814,0.2909499406814575,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334513068199158,0.2099464833736419,0.9538618922233582,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409800410270691,0.4469008147716522,0.4469008147716522,1.0,1.0,-2.905791997909546,0.9628118276596068,1.9429802894592283,0.3047122359275818,0.9006566405296326,0.9006566405296326,0.0,125.17178344726562,142.0,40180.2578125,0.0,2016.6593017578125,1.0,280.942138671875,283.5691833496094,291.5903625488281,294.1557312011719,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328960180282592,1.0,0.0,0.0,3.649630308151245,3.6496543884277344,8.887733429219224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.5234375,0.0,1532.210205078125,1895.4371337890625,0.0,3707.65771484375,0.9051602482795716,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359329342842102,0.4487031400203705,0.4050708711147308,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673871040344238,0.5254387855529785,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730853199958801,0.3700336217880249,0.2597317993640899,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227899670600891,0.3065690994262695,0.2923426330089569,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.728717029094696,0.2104957550764084,0.9577840566635132,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469745993614197,0.4461251199245453,0.4461251199245453,1.0,1.0,-2.9300365447998047,0.970362901687622,1.959673523902893,0.307277113199234,0.8983812928199768,0.8983812928199768,0.0,129.73489379882812,145.0,41299.625,0.0,2079.977294921875,1.0,280.6578369140625,283.3658752441406,291.59893798828125,294.2895812988281,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948353350162506,1.0,0.0,0.0,3.6482884883880615,3.648312568664551,8.881199846655363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.533203125,0.0,1531.696044921875,1895.4371337890625,0.0,3848.115478515625,0.9049243330955504,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359329342842102,0.4487031400203705,0.4050708711147308,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673871040344238,0.5254387855529785,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730853199958801,0.3700336217880249,0.2597317993640899,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227899670600891,0.3065690994262695,0.2923426330089569,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.728717029094696,0.2104957550764084,0.9577840566635132,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469745993614197,0.4461251199245453,0.4461251199245453,1.0,1.0,-2.9300365447998047,0.970362901687622,1.959673523902893,0.307277113199234,0.8983812928199768,0.8983812928199768,0.0,129.73489379882812,145.0,41299.625,0.0,2079.977294921875,1.0,280.6578369140625,283.3658752441406,291.59893798828125,294.2895812988281,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948353350162506,1.0,0.0,0.0,3.6482884883880615,3.648312568664551,8.881199846655363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.533203125,0.0,1531.696044921875,1895.4371337890625,0.0,3848.115478515625,0.9049243330955504,1.0,0.0,3.0,1.0,0.0
12144300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.931056022644043,0.4483489692211151,0.4045520424842834,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672374367713928,0.5318818092346191,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706079721450806,0.3715523183345794,0.2607069909572601,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201034069061279,0.3071522712707519,0.2928465902805328,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262579202651978,0.2107618600130081,0.9589670300483704,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496951937675476,0.4457372725009918,0.4457372725009918,1.0,1.0,-2.940356969833374,0.9734360575675964,1.9669208526611328,0.3082127571105957,0.9000280499458313,0.9000280499458313,0.0,131.9611358642578,145.0,40531.48046875,0.0,2108.65185546875,1.0,280.9012756347656,283.5373229980469,291.4949645996094,294.0514831542969,293.1499938964844,293.1499938964844,280.95001220703125,35982.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436638951301576,1.0,0.0,0.0,3.6484761238098153,3.648500204086304,8.882113320396456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.130859375,0.0,1531.34228515625,1895.4371337890625,0.0,3805.706298828125,0.9049690961837769,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272657036781312,0.4485053420066833,0.4045889973640442,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675231218338013,0.5365579724311829,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689287900924683,0.3734292984008789,0.2619640529155731,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180569410324097,0.3080023229122162,0.2936135232448578,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243597507476807,0.2112271785736084,0.9609951972961426,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523163080215454,0.4452167153358459,0.4452167153358459,1.0,1.0,-2.950895071029663,0.9762989282608032,1.9745960235595703,0.308914303779602,0.9013606309890748,0.9013606309890748,0.0,133.9920196533203,148.0,40528.07421875,0.0,2136.90380859375,1.0,280.9421081542969,283.5917663574219,291.4568176269531,294.0447082519531,293.1499938964844,293.1499938964844,280.6499938964844,35899.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416157007217408,1.0,0.0,0.0,3.651146411895752,3.651170492172241,8.895119663065998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.22265625,0.0,1533.689208984375,1895.4371337890625,0.0,3787.1259765625,0.905479907989502,1.0,0.0,3.0,1.0,0.0
12144420,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177568554878236,0.4472861886024475,0.4041054248809814,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.994077444076538,0.567704975605011,0.5380201935768127,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641053438186646,0.3762268424034118,0.2642506659030914,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126303553581238,0.3089912235736847,0.2949409484863281,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194530963897705,0.2116659134626388,0.9645227193832396,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568487644195557,0.444175660610199,0.444175660610199,1.0,1.0,-2.964186191558838,0.9789999723434448,1.9851861000061035,0.3086972236633301,0.8990696668624878,0.8990696668624878,0.0,138.53050231933594,151.0,41471.43359375,0.0,2180.20703125,1.0,280.6578369140625,283.3746643066406,291.4564514160156,294.1600341796875,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567360877990724,1.0,0.0,0.0,3.650512933731079,3.650537014007568,8.892033065421856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.34521484375,0.0,1534.045166015625,1895.4371337890625,0.0,3923.43798828125,0.9054080843925476,1.0,0.0,3.0,1.0,0.0
12144480,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177568554878236,0.4472861886024475,0.4041054248809814,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.994077444076538,0.567704975605011,0.5380201935768127,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641053438186646,0.3762268424034118,0.2642506659030914,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126303553581238,0.3089912235736847,0.2949409484863281,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194530963897705,0.2116659134626388,0.9645227193832396,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568487644195557,0.444175660610199,0.444175660610199,1.0,1.0,-2.964186191558838,0.9789999723434448,1.9851861000061035,0.3086972236633301,0.8990696668624878,0.8990696668624878,0.0,138.53050231933594,151.0,41471.43359375,0.0,2180.20703125,1.0,280.6578369140625,283.3746643066406,291.4564514160156,294.1600341796875,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567360877990724,1.0,0.0,0.0,3.650512933731079,3.650537014007568,8.892033065421856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.34521484375,0.0,1534.045166015625,1895.4371337890625,0.0,3923.43798828125,0.9054080843925476,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079223275184632,0.4469696879386902,0.4035620093345642,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875860214233398,0.5695539116859436,0.53937166929245,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587295413017273,0.3795979619026184,0.2664967179298401,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063875436782837,0.3102880716323852,0.2961310148239136,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138273119926453,0.2122858166694641,0.9674350023269652,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603424906730652,0.443134605884552,0.443134605884552,1.0,1.0,-2.9692654609680176,0.978487193584442,1.99077832698822,0.3077077865600586,0.9019995927810668,0.9019995927810668,0.0,143.33065795898438,154.0,40607.953125,0.0,2215.978271484375,1.0,280.94219970703125,283.5956115722656,291.3094482421875,293.903076171875,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489344954490662,1.0,0.0,0.0,3.653649091720581,3.6536731719970703,8.907317692319339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.634765625,0.0,1536.4300537109375,1895.4371337890625,0.0,3853.3583984375,0.9060338735580444,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079223275184632,0.4469696879386902,0.4035620093345642,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875860214233398,0.5695539116859436,0.53937166929245,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587295413017273,0.3795979619026184,0.2664967179298401,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063875436782837,0.3102880716323852,0.2961310148239136,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138273119926453,0.2122858166694641,0.9674350023269652,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603424906730652,0.443134605884552,0.443134605884552,1.0,1.0,-2.9692654609680176,0.978487193584442,1.99077832698822,0.3077077865600586,0.9019995927810668,0.9019995927810668,0.0,143.33065795898438,154.0,40607.953125,0.0,2215.978271484375,1.0,280.94219970703125,283.5956115722656,291.3094482421875,293.903076171875,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489344954490662,1.0,0.0,0.0,3.653649091720581,3.6536731719970703,8.907317692319339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.634765625,0.0,1536.4300537109375,1895.4371337890625,0.0,3853.3583984375,0.9060338735580444,1.0,0.0,3.0,1.0,0.0
12144660,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014129638671876,0.4457042813301086,0.4029990434646606,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832140803337096,0.5709179043769836,0.541139543056488,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714819908142,0.3824177384376526,0.2687759697437286,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022707104682922,0.3111843168735504,0.297340989112854,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100391983985901,0.2126681804656982,0.9705621004104614,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637866258621216,0.4423538148403168,0.4423538148403168,1.0,1.0,-2.9786765575408936,0.9802189469337464,1.998457670211792,0.3077386915683746,0.8996654152870178,0.8996654152870178,0.0,147.05172729492188,157.0,41524.58984375,0.0,2251.440673828125,1.0,280.6578063964844,283.3776550292969,291.3085327148437,294.0146484375,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963057577610016,1.0,0.0,0.0,3.6530375480651855,3.653061628341675,8.904336823434278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.6669921875,0.0,1536.8477783203125,1895.4371337890625,0.0,3979.7939453125,0.9059716463088988,1.0,0.0,3.0,1.0,0.0
12144720,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014129638671876,0.4457042813301086,0.4029990434646606,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832140803337096,0.5709179043769836,0.541139543056488,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714819908142,0.3824177384376526,0.2687759697437286,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022707104682922,0.3111843168735504,0.297340989112854,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100391983985901,0.2126681804656982,0.9705621004104614,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637866258621216,0.4423538148403168,0.4423538148403168,1.0,1.0,-2.9786765575408936,0.9802189469337464,1.998457670211792,0.3077386915683746,0.8996654152870178,0.8996654152870178,0.0,147.05172729492188,157.0,41524.58984375,0.0,2251.440673828125,1.0,280.6578063964844,283.3776550292969,291.3085327148437,294.0146484375,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963057577610016,1.0,0.0,0.0,3.6530375480651855,3.653061628341675,8.904336823434278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.6669921875,0.0,1536.8477783203125,1895.4371337890625,0.0,3979.7939453125,0.9059716463088988,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957661986351013,0.4453940391540527,0.4023939371109009,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793015718460084,0.5730813145637512,0.5428799986839294,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534160256385803,0.385867714881897,0.2710207402706146,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986518144607544,0.312431663274765,0.2984117865562439,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065210938453674,0.2132649272680282,0.9730402827262878,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.4415730237960815,0.4415730237960815,1.0,1.0,-2.986997127532959,0.9815582633018494,2.005438804626465,0.3073855638504028,0.9025570750236512,0.9025570750236512,0.0,150.4295196533203,160.0,40683.04296875,0.0,2283.43115234375,1.0,280.9422302246094,283.5987854003906,291.16357421875,293.7593078613281,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547580480575562,1.0,0.0,0.0,3.6561295986175537,3.656153678894043,8.919416814023862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.45849609375,0.0,1539.2060546875,1895.4371337890625,0.0,3905.723388671875,0.9065899848937988,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957661986351013,0.4453940391540527,0.4023939371109009,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793015718460084,0.5730813145637512,0.5428799986839294,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534160256385803,0.385867714881897,0.2710207402706146,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986518144607544,0.312431663274765,0.2984117865562439,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065210938453674,0.2132649272680282,0.9730402827262878,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.4415730237960815,0.4415730237960815,1.0,1.0,-2.986997127532959,0.9815582633018494,2.005438804626465,0.3073855638504028,0.9025570750236512,0.9025570750236512,0.0,150.4295196533203,160.0,40683.04296875,0.0,2283.43115234375,1.0,280.9422302246094,283.5987854003906,291.16357421875,293.7593078613281,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547580480575562,1.0,0.0,0.0,3.6561295986175537,3.656153678894043,8.919416814023862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.45849609375,0.0,1539.2060546875,1895.4371337890625,0.0,3905.723388671875,0.9065899848937988,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938009738922119,0.4450216591358185,0.4023815989494324,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780551195144652,0.5740171074867249,0.5440413951873779,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529747724533081,0.3874883353710174,0.272316426038742,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975586652755737,0.3129984438419342,0.2991200685501098,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.70542311668396,0.2135498076677322,0.974932074546814,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685498714447021,0.4411826133728027,0.4411826133728027,1.0,1.0,-2.993065595626831,0.9829419255256652,2.0101237297058105,0.3075889647006988,0.9011833667755128,0.9011833667755128,0.0,151.85726928710938,160.0,41512.16796875,0.0,2301.570556640625,1.0,280.69854736328125,283.4298095703125,291.19793701171875,293.9327087402344,293.1499938964844,293.1499938964844,280.6499938964844,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631227254867554,1.0,0.0,0.0,3.6569571495056152,3.656981229782105,8.923454970499733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.29443359375,0.0,1540.658447265625,1895.4371337890625,0.0,3980.372802734375,0.906768560409546,1.0,0.0,3.0,1.0,0.0
12144960,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905601501464844,0.4441316127777099,0.4018175899982452,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756698608398438,0.5744704008102417,0.5447033047676086,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514692187309265,0.3887462317943573,0.2733324766159057,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.795444905757904,0.3132717907428741,0.2995535135269165,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033993601799011,0.213611751794815,0.975938081741333,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700430870056152,0.4407894015312195,0.4407894015312195,1.0,1.0,-2.996140718460083,0.9831750988960266,2.012965440750122,0.3073267936706543,0.9001820683479309,0.9001820683479309,0.0,153.71844482421875,163.0,41599.20703125,0.0,2316.602294921875,1.0,280.6576538085937,283.38055419921875,291.1649780273437,293.8730773925781,293.1499938964844,293.1499938964844,280.3500061035156,36042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686456322669984,1.0,0.0,0.0,3.655428409576416,3.655452489852905,8.915995977076818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.08984375,0.0,1539.5325927734375,1895.4371337890625,0.0,4029.268310546875,0.9065082669258118,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826586008071899,0.441580981016159,0.3999164700508117,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693435430526732,0.5745296478271484,0.5451807379722595,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472269177436829,0.3906549215316772,0.2749147117137909,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899398803710938,0.3132497370243072,0.2998737096786499,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980910897254944,0.2132564932107925,0.9758472442626952,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725617408752441,0.4400029182434082,0.4400029182434082,1.0,1.0,-2.996614933013916,0.9814821481704712,2.015132665634156,0.3058501183986664,0.8948976397514343,0.8948976397514343,0.0,157.89413452148438,166.0,42420.27734375,0.0,2338.80419921875,1.0,280.3581848144531,283.142333984375,291.1050109863281,293.88116455078125,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838939309120178,1.0,0.0,0.0,3.645776033401489,3.6457998752594,8.868971121955838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.22265625,0.0,1530.5657958984375,1895.4371337890625,0.0,4162.47802734375,0.9045061469078064,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826586008071899,0.441580981016159,0.3999164700508117,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693435430526732,0.5745296478271484,0.5451807379722595,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472269177436829,0.3906549215316772,0.2749147117137909,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899398803710938,0.3132497370243072,0.2998737096786499,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980910897254944,0.2132564932107925,0.9758472442626952,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725617408752441,0.4400029182434082,0.4400029182434082,1.0,1.0,-2.996614933013916,0.9814821481704712,2.015132665634156,0.3058501183986664,0.8948976397514343,0.8948976397514343,0.0,157.89413452148438,166.0,42420.27734375,0.0,2338.80419921875,1.0,280.3581848144531,283.142333984375,291.1050109863281,293.88116455078125,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838939309120178,1.0,0.0,0.0,3.645776033401489,3.6457998752594,8.868971121955838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.22265625,0.0,1530.5657958984375,1895.4371337890625,0.0,4162.47802734375,0.9045061469078064,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.877060055732727,0.4407050013542175,0.3986992239952087,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.964850664138794,0.5759205222129822,0.5460994839668274,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.3936876356601715,0.276804655790329,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861304879188538,0.3139271438121795,0.3003404140472412,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942077875137329,0.2133420407772064,0.9758115410804749,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748346447944641,0.4392164349555969,0.4392164349555969,1.0,1.0,-2.99903416633606,0.9805420637130736,2.0184922218322754,0.3044359683990478,0.8950145244598389,0.8950145244598389,0.0,161.15017700195312,169.0,41487.58984375,0.0,2359.855712890625,1.0,280.64215087890625,283.3641357421875,290.94549560546875,293.5916748046875,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732398390769958,1.0,0.0,0.0,3.638615846633911,3.638639688491821,8.834168738758308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.2607421875,0.0,1521.802001953125,1895.4371337890625,0.0,4069.6884765625,0.902860939502716,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.877060055732727,0.4407050013542175,0.3986992239952087,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.964850664138794,0.5759205222129822,0.5460994839668274,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.3936876356601715,0.276804655790329,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861304879188538,0.3139271438121795,0.3003404140472412,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942077875137329,0.2133420407772064,0.9758115410804749,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748346447944641,0.4392164349555969,0.4392164349555969,1.0,1.0,-2.99903416633606,0.9805420637130736,2.0184922218322754,0.3044359683990478,0.8950145244598389,0.8950145244598389,0.0,161.15017700195312,169.0,41487.58984375,0.0,2359.855712890625,1.0,280.64215087890625,283.3641357421875,290.94549560546875,293.5916748046875,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732398390769958,1.0,0.0,0.0,3.638615846633911,3.638639688491821,8.834168738758308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.2607421875,0.0,1521.802001953125,1895.4371337890625,0.0,4069.6884765625,0.902860939502716,1.0,0.0,3.0,1.0,0.0
12145260,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752342462539673,0.4413457214832306,0.3990664482116699,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640212655067444,0.5788168907165527,0.5485823154449463,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456774950027466,0.3979448080062866,0.2796279489994049,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855047583580017,0.3155998289585113,0.3017697334289551,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933422684669495,0.2142476886510849,0.9792996048927308,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776685476303101,0.4385817945003509,0.4385817945003509,1.0,1.0,-3.011756896972656,0.9838430881500244,2.027913808822632,0.3049806952476501,0.8980250954627991,0.8980250954627991,0.0,163.1151123046875,172.0,40662.05078125,0.0,2393.14501953125,1.0,280.9416809082031,283.6085205078125,290.8648376464844,293.4367370605469,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605051279067992,1.0,0.0,0.0,3.6395649909973145,3.639589071273804,8.838778740027919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.55908203125,0.0,1521.2581787109375,1895.4371337890625,0.0,3957.08740234375,0.9029331207275392,1.0,0.0,3.0,1.0,0.0
12145320,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752342462539673,0.4413457214832306,0.3990664482116699,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640212655067444,0.5788168907165527,0.5485823154449463,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456774950027466,0.3979448080062866,0.2796279489994049,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855047583580017,0.3155998289585113,0.3017697334289551,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933422684669495,0.2142476886510849,0.9792996048927308,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776685476303101,0.4385817945003509,0.4385817945003509,1.0,1.0,-3.011756896972656,0.9838430881500244,2.027913808822632,0.3049806952476501,0.8980250954627991,0.8980250954627991,0.0,163.1151123046875,172.0,40662.05078125,0.0,2393.14501953125,1.0,280.9416809082031,283.6085205078125,290.8648376464844,293.4367370605469,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605051279067992,1.0,0.0,0.0,3.6395649909973145,3.639589071273804,8.838778740027919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.55908203125,0.0,1521.2581787109375,1895.4371337890625,0.0,3957.08740234375,0.9029331207275392,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746741414070129,0.4426736235618591,0.4001450538635254,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.964478313922882,0.5824679732322693,0.5518772602081299,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390838623047,0.4028562903404236,0.2829586863517761,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860769033432007,0.3178556859493255,0.303803950548172,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937406659126282,0.2156966626644134,0.9853957891464232,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379471838474273,0.4379471838474273,1.0,1.0,-3.0307867527008057,0.9895213842391968,2.0412654876708984,0.3065122961997986,0.9039207100868224,0.9039207100868224,0.0,164.83285522460938,175.0,39996.7265625,0.0,2437.08740234375,1.0,281.24169921875,283.8570251464844,290.81109619140625,293.3322448730469,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950259804725647,1.0,0.0,0.0,3.65012788772583,3.6501519680023193,8.890157801033638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.06689453125,0.0,1531.02392578125,1895.4371337890625,0.0,3865.30224609375,0.9051204919815063,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746741414070129,0.4426736235618591,0.4001450538635254,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.964478313922882,0.5824679732322693,0.5518772602081299,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390838623047,0.4028562903404236,0.2829586863517761,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860769033432007,0.3178556859493255,0.303803950548172,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937406659126282,0.2156966626644134,0.9853957891464232,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379471838474273,0.4379471838474273,1.0,1.0,-3.0307867527008057,0.9895213842391968,2.0412654876708984,0.3065122961997986,0.9039207100868224,0.9039207100868224,0.0,164.83285522460938,175.0,39996.7265625,0.0,2437.08740234375,1.0,281.24169921875,283.8570251464844,290.81109619140625,293.3322448730469,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950259804725647,1.0,0.0,0.0,3.65012788772583,3.6501519680023193,8.890157801033638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.06689453125,0.0,1531.02392578125,1895.4371337890625,0.0,3865.30224609375,0.9051204919815063,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739909529685974,0.4427168071269989,0.400597333908081,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643017053604126,0.5837687253952026,0.5534811615943909,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482904434204102,0.4049156606197357,0.2846154570579529,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860753536224365,0.3187292218208313,0.3048497140407562,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937299966812134,0.2162775695323944,0.9887505173683168,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830531120300293,0.4376298785209656,0.4376298785209656,1.0,1.0,-3.040547132492065,0.9924359917640686,2.0481112003326416,0.3074012398719787,0.9037944674491882,0.9037944674491882,0.0,165.95364379882812,175.0,40814.98828125,0.0,2461.051513671875,1.0,280.99853515625,283.6851501464844,290.8704528808594,293.5425720214844,293.1499938964844,293.1499938964844,280.95001220703125,35741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603021740913392,1.0,0.0,0.0,3.655322551727295,3.655346632003784,8.915479838833562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.81787109375,0.0,1537.1612548828125,1895.4371337890625,0.0,3955.279052734375,0.9062538146972656,1.0,0.0,3.0,1.0,0.0
12145560,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716381192207336,0.4420996606349945,0.4003252685070038,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624359011650084,0.5844233632087708,0.5543922185897827,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475074172019958,0.406485915184021,0.2858804762363434,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846918702125549,0.3192067742347717,0.3055120408535003,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924489736557007,0.2165544033050537,0.990853786468506,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.5847966074943542,0.4371369183063507,0.4371369183063507,1.0,1.0,-3.046168088912964,0.9933878183364868,2.0527803897857666,0.3072612285614013,0.9041376709938048,0.9041376709938048,0.0,167.7425537109375,178.0,40941.3984375,0.0,2480.858154296875,1.0,280.95782470703125,283.6356201171875,290.8498840332031,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674968719482422,1.0,0.0,0.0,3.6584954261779785,3.658519506454468,8.930963417697058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.8466796875,0.0,1541.1199951171875,1895.4371337890625,0.0,4019.125,0.9070303440093994,1.0,0.0,3.0,1.0,0.0
12145620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650153279304504,0.4399215877056122,0.3988046050071716,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485152244568,0.5846524834632874,0.5550965070724487,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023396492004,0.4088428616523742,0.2878117263317108,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801402807235718,0.3194246888160705,0.3061082363128662,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881197094917297,0.2164758145809173,0.9922214150428772,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877369046211243,0.4361510574817657,0.4361510574817657,1.0,1.0,-3.049879312515259,0.9923930764198304,2.057486295700073,0.3056835830211639,0.901524007320404,0.901524007320404,0.0,172.0486602783203,181.0,41841.6171875,0.0,2510.236572265625,1.0,280.6581726074219,283.3945007324219,290.8022766113281,293.5343322753906,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853435158729552,1.0,0.0,0.0,3.659184455871582,3.6592085361480713,8.93432741122524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.455078125,0.0,1543.41455078125,1895.4371337890625,0.0,4174.99609375,0.9073148965835572,1.0,0.0,3.0,1.0,0.0
12145680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650153279304504,0.4399215877056122,0.3988046050071716,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485152244568,0.5846524834632874,0.5550965070724487,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023396492004,0.4088428616523742,0.2878117263317108,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801402807235718,0.3194246888160705,0.3061082363128662,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881197094917297,0.2164758145809173,0.9922214150428772,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877369046211243,0.4361510574817657,0.4361510574817657,1.0,1.0,-3.049879312515259,0.9923930764198304,2.057486295700073,0.3056835830211639,0.901524007320404,0.901524007320404,0.0,172.0486602783203,181.0,41841.6171875,0.0,2510.236572265625,1.0,280.6581726074219,283.3945007324219,290.8022766113281,293.5343322753906,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853435158729552,1.0,0.0,0.0,3.659184455871582,3.6592085361480713,8.93432741122524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.455078125,0.0,1543.41455078125,1895.4371337890625,0.0,4174.99609375,0.9073148965835572,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576021790504456,0.4370788037776947,0.3965637385845184,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492573142051696,0.5839990973472595,0.5548450350761414,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821685791016,0.4105796217918396,0.2892429828643799,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746681571006775,0.3189943134784698,0.3060186207294464,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827427744865417,0.2157932072877884,0.9906346797943116,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085402488708,0.4351651668548584,0.4351651668548584,1.0,1.0,-3.046594381332397,0.988763988018036,2.057830333709717,0.3029644787311554,0.8961512446403503,0.8961512446403503,0.0,176.56564331054688,184.0,42637.50390625,0.0,2527.528564453125,1.0,280.3581848144531,283.1531677246094,290.73358154296875,293.5185546875,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991925954818726,1.0,0.0,0.0,3.650319814682007,3.650343894958496,8.891091738405521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.8154296875,0.0,1535.461669921875,1895.4371337890625,0.0,4293.1904296875,0.9055052995681764,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576021790504456,0.4370788037776947,0.3965637385845184,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492573142051696,0.5839990973472595,0.5548450350761414,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821685791016,0.4105796217918396,0.2892429828643799,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746681571006775,0.3189943134784698,0.3060186207294464,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827427744865417,0.2157932072877884,0.9906346797943116,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085402488708,0.4351651668548584,0.4351651668548584,1.0,1.0,-3.046594381332397,0.988763988018036,2.057830333709717,0.3029644787311554,0.8961512446403503,0.8961512446403503,0.0,176.56564331054688,184.0,42637.50390625,0.0,2527.528564453125,1.0,280.3581848144531,283.1531677246094,290.73358154296875,293.5185546875,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991925954818726,1.0,0.0,0.0,3.650319814682007,3.650343894958496,8.891091738405521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.8154296875,0.0,1535.461669921875,1895.4371337890625,0.0,4293.1904296875,0.9055052995681764,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527719974517822,0.4360871016979217,0.3952244520187378,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445937275886536,0.5848987698554993,0.5552647709846497,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381111025810242,0.4136330485343933,0.2911216020584106,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711942195892334,0.319409042596817,0.3062127828598022,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790924668312073,0.2156530171632766,0.989507257938385,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918369889259338,0.4344938695430755,0.4344938695430755,1.0,1.0,-3.04661226272583,0.9871276617050172,2.0594844818115234,0.3012501299381256,0.8961725831031799,0.8961725831031799,0.0,179.84060668945312,187.0,41676.26953125,0.0,2544.603271484375,1.0,280.6421813964844,283.3729858398437,290.5884704589844,293.2371520996094,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986456573009491,1.0,0.0,0.0,3.6434555053710938,3.643479347229004,8.857684861141024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.6455078125,0.0,1527.1104736328125,1895.4371337890625,0.0,4184.58935546875,0.903936207294464,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527719974517822,0.4360871016979217,0.3952244520187378,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445937275886536,0.5848987698554993,0.5552647709846497,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381111025810242,0.4136330485343933,0.2911216020584106,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711942195892334,0.319409042596817,0.3062127828598022,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790924668312073,0.2156530171632766,0.989507257938385,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918369889259338,0.4344938695430755,0.4344938695430755,1.0,1.0,-3.04661226272583,0.9871276617050172,2.0594844818115234,0.3012501299381256,0.8961725831031799,0.8961725831031799,0.0,179.84060668945312,187.0,41676.26953125,0.0,2544.603271484375,1.0,280.6421813964844,283.3729858398437,290.5884704589844,293.2371520996094,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986456573009491,1.0,0.0,0.0,3.6434555053710938,3.643479347229004,8.857684861141024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.6455078125,0.0,1527.1104736328125,1895.4371337890625,0.0,4184.58935546875,0.903936207294464,1.0,0.0,3.0,1.0,0.0
