time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513211607933044,0.4366763830184936,0.395526260137558,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437983632087708,0.5874317288398743,0.5573747754096985,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391184210777283,0.4179973602294922,0.2940025925636291,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706814408302307,0.3209060728549957,0.3074550032615661,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782980561256409,0.216400995850563,0.9922078251838684,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943701863288879,0.4338225722312927,0.4338225722312927,1.0,1.0,-3.057705402374268,0.9896615147590636,2.068043708801269,0.3012571036815643,0.8991965055465698,0.8991965055465698,0.0,181.7270965576172,190.0,40876.94921875,0.0,2575.569580078125,1.0,280.94171142578125,283.6191711425781,290.5305480957031,293.10321044921875,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717329740524292,1.0,0.0,0.0,3.644439697265625,3.644463539123535,8.862470508574916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.69775390625,0.0,1526.6373291015625,1895.4371337890625,0.0,4056.45703125,0.9040222764015198,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513211607933044,0.4366763830184936,0.395526260137558,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437983632087708,0.5874317288398743,0.5573747754096985,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391184210777283,0.4179973602294922,0.2940025925636291,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706814408302307,0.3209060728549957,0.3074550032615661,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782980561256409,0.216400995850563,0.9922078251838684,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943701863288879,0.4338225722312927,0.4338225722312927,1.0,1.0,-3.057705402374268,0.9896615147590636,2.068043708801269,0.3012571036815643,0.8991965055465698,0.8991965055465698,0.0,181.7270965576172,190.0,40876.94921875,0.0,2575.569580078125,1.0,280.94171142578125,283.6191711425781,290.5305480957031,293.10321044921875,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717329740524292,1.0,0.0,0.0,3.644439697265625,3.644463539123535,8.862470508574916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.69775390625,0.0,1526.6373291015625,1895.4371337890625,0.0,4056.45703125,0.9040222764015198,1.0,0.0,3.0,1.0,0.0
12146100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510558009147644,0.4373253881931305,0.395963966846466,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439547657966614,0.5890880823135376,0.5587753057479858,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400472402572632,0.4205027818679809,0.2956494688987732,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708832621574402,0.3219392597675323,0.3083322942256927,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783925294876099,0.217029333114624,0.9946555495262146,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958997011184692,0.4334869086742401,0.4334869086742401,1.0,1.0,-3.0658884048461914,0.9919092655181884,2.073979139328003,0.3016582429409027,0.9027455449104308,0.9027455449104308,0.0,182.5555877685547,190.0,40334.2109375,0.0,2595.591552734375,1.0,281.1986083984375,283.8194274902344,290.4917907714844,292.9686889648437,293.1499938964844,293.1499938964844,281.25,35795.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632293581962584,1.0,0.0,0.0,3.648702621459961,3.648726463317871,8.883215514288167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.91552734375,0.0,1530.1944580078125,1895.4371337890625,0.0,3981.320068359375,0.9049102067947388,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512834310531616,0.4381951689720154,0.3967176079750061,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.94467693567276,0.5909854769706726,0.5605106353759766,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414210081100464,0.4232119023799896,0.2975039482116699,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715316414833069,0.3231551051139831,0.3094350695610046,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789425015449524,0.217825099825859,0.9980008602142334,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976486802101135,0.4330901801586151,0.4330901801586151,1.0,1.0,-3.076454162597656,0.994902491569519,2.081551551818848,0.3022702634334564,0.9057364463806152,0.9057364463806152,0.0,183.24058532714844,193.0,40409.70703125,0.0,2619.561279296875,1.0,281.2418518066406,283.87969970703125,290.5080871582031,293.0400695800781,293.1499938964844,293.1499938964844,280.95001220703125,35664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960619866847992,1.0,0.0,0.0,3.6561126708984375,3.656136751174927,8.919333822632325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.75390625,0.0,1537.4661865234375,1895.4371337890625,0.0,3958.109130859375,0.9064397811889648,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490110635757446,0.4376675486564636,0.3969872891902923,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429580569267272,0.5926814675331116,0.5628450512886047,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417463302612305,0.4269625246524811,0.3005533814430237,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705949544906616,0.3244279623031616,0.3111001551151275,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780554056167603,0.218627467751503,1.0032933950424194,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.284423828125,285.0933532714844,1.0,0.6011469960212708,0.4322967231273651,0.4322967231273651,1.0,1.0,-3.0916311740875244,0.9986039996147156,2.093027114868164,0.3028010427951813,0.9060574173927308,0.9060574173927308,0.0,186.0651092529297,181.0,41269.80078125,0.0,2663.93798828125,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2401428222656,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97730952501297,1.0,0.0,0.0,3.6653974056243896,3.665421485900879,8.964693165580684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.40478515625,0.0,1548.67236328125,1895.4371337890625,0.0,4105.29296875,0.9085589051246644,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490110635757446,0.4376675486564636,0.3969872891902923,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429580569267272,0.5926814675331116,0.5628450512886047,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417463302612305,0.4269625246524811,0.3005533814430237,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705949544906616,0.3244279623031616,0.3111001551151275,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780554056167603,0.218627467751503,1.0032933950424194,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.284423828125,285.0933532714844,1.0,0.6011469960212708,0.4322967231273651,0.4322967231273651,1.0,1.0,-3.0916311740875244,0.9986039996147156,2.093027114868164,0.3028010427951813,0.9060574173927308,0.9060574173927308,0.0,186.0651092529297,181.0,41269.80078125,0.0,2663.93798828125,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2401428222656,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97730952501297,1.0,0.0,0.0,3.6653974056243896,3.665421485900879,8.964693165580684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.40478515625,0.0,1548.67236328125,1895.4371337890625,0.0,4105.29296875,0.9085589051246644,1.0,0.0,3.0,1.0,0.0
12146340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500687479972839,0.435364305973053,0.3951424956321716,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460129141807556,0.592405378818512,0.5628740191459656,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612063407898,0.4292542338371277,0.302276462316513,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729619145393372,0.3244412541389465,0.3112778961658478,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800230145454407,0.2184097021818161,1.002929449081421,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994994640350342,0.4315032660961151,0.4315032660961151,1.0,1.0,-3.091310501098633,0.9965126514434814,2.094797849655152,0.3009721636772156,0.9031597375869752,0.9031597375869752,0.0,183.97137451171875,169.0,42010.01171875,0.0,2652.268798828125,1.0,280.6581115722656,283.4002380371094,290.5541381835937,293.2869567871094,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934213757514954,1.0,0.0,0.0,3.6661605834960938,3.666184663772583,8.968426641331462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.50341796875,0.0,1551.21142578125,1895.4371337890625,0.0,4244.2509765625,0.9088739156723022,1.0,0.0,3.0,1.0,0.0
12146400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500687479972839,0.435364305973053,0.3951424956321716,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460129141807556,0.592405378818512,0.5628740191459656,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612063407898,0.4292542338371277,0.302276462316513,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729619145393372,0.3244412541389465,0.3112778961658478,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800230145454407,0.2184097021818161,1.002929449081421,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994994640350342,0.4315032660961151,0.4315032660961151,1.0,1.0,-3.091310501098633,0.9965126514434814,2.094797849655152,0.3009721636772156,0.9031597375869752,0.9031597375869752,0.0,183.97137451171875,169.0,42010.01171875,0.0,2652.268798828125,1.0,280.6581115722656,283.4002380371094,290.5541381835937,293.2869567871094,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934213757514954,1.0,0.0,0.0,3.6661605834960938,3.666184663772583,8.968426641331462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.50341796875,0.0,1551.21142578125,1895.4371337890625,0.0,4244.2509765625,0.9088739156723022,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545685410499573,0.4325242638587951,0.3924919068813324,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533779621124268,0.5912397503852844,0.5617421269416809,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528822660446167,0.4310405254364013,0.3034212589263916,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784714102745056,0.323860615491867,0.3106296062469482,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6846814751625061,0.2176753282546997,0.9990831017494202,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949276089668274,0.4306139349937439,0.4306139349937439,1.0,1.0,-3.0827417373657227,0.9911277890205384,2.091614007949829,0.2975731492042541,0.8977065682411194,0.8977065682411194,0.0,178.1562957763672,157.0,42783.80859375,0.0,2605.012451171875,1.0,280.358154296875,283.1573791503906,290.5318298339844,293.3084411621094,293.1499938964844,293.1499938964844,280.6499938964844,36259.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657261371612549,3.657285451889038,8.924939720600378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.31640625,0.0,1543.2098388671875,1895.4371337890625,0.0,4300.0,0.9070579409599304,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545685410499573,0.4325242638587951,0.3924919068813324,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533779621124268,0.5912397503852844,0.5617421269416809,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528822660446167,0.4310405254364013,0.3034212589263916,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784714102745056,0.323860615491867,0.3106296062469482,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6846814751625061,0.2176753282546997,0.9990831017494202,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949276089668274,0.4306139349937439,0.4306139349937439,1.0,1.0,-3.0827417373657227,0.9911277890205384,2.091614007949829,0.2975731492042541,0.8977065682411194,0.8977065682411194,0.0,178.1562957763672,157.0,42783.80859375,0.0,2605.012451171875,1.0,280.358154296875,283.1573791503906,290.5318298339844,293.3084411621094,293.1499938964844,293.1499938964844,280.6499938964844,36259.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657261371612549,3.657285451889038,8.924939720600378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.31640625,0.0,1543.2098388671875,1895.4371337890625,0.0,4300.0,0.9070579409599304,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.864696204662323,0.4316126108169555,0.3907534182071686,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.966556429862976,0.5917218327522278,0.5612555146217346,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8657752871513367,0.4343006312847137,0.3050599992275238,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7889323830604553,0.3242130875587463,0.3102611601352691,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.6937506198883057,0.2175856679677963,0.9957895278930664,284.840576171875,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460021972656,284.8418884277344,1.0,0.5889263153076172,0.429724633693695,0.429724633693695,1.0,1.0,-3.077620506286621,0.9870375394821168,2.090583086013794,0.2944545745849609,0.8976491689682007,0.8976491689682007,0.0,168.96661376953125,145.0,41790.17578125,0.0,2546.9052734375,1.0,280.6422119140625,283.3754272460937,290.4247741699219,293.0682983398437,293.1499938964844,293.1499938964844,280.95001220703125,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98857444524765,1.0,0.0,0.0,3.650248289108277,3.6502723693847656,8.890744425116281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.0146484375,0.0,1534.6915283203125,1895.4371337890625,0.0,4202.798828125,0.9054573774337769,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.864696204662323,0.4316126108169555,0.3907534182071686,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.966556429862976,0.5917218327522278,0.5612555146217346,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8657752871513367,0.4343006312847137,0.3050599992275238,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7889323830604553,0.3242130875587463,0.3102611601352691,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.6937506198883057,0.2175856679677963,0.9957895278930664,284.840576171875,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460021972656,284.8418884277344,1.0,0.5889263153076172,0.429724633693695,0.429724633693695,1.0,1.0,-3.077620506286621,0.9870375394821168,2.090583086013794,0.2944545745849609,0.8976491689682007,0.8976491689682007,0.0,168.96661376953125,145.0,41790.17578125,0.0,2546.9052734375,1.0,280.6422119140625,283.3754272460937,290.4247741699219,293.0682983398437,293.1499938964844,293.1499938964844,280.95001220703125,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98857444524765,1.0,0.0,0.0,3.650248289108277,3.6502723693847656,8.890744425116281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.0146484375,0.0,1534.6915283203125,1895.4371337890625,0.0,4202.798828125,0.9054573774337769,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724870681762695,0.4318437874317169,0.3905189335346222,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753726124763488,0.592697024345398,0.5616894364356995,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749426603317261,0.4365097284317016,0.3062760829925537,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965738773345947,0.3248547613620758,0.3104785680770874,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7004802823066711,0.2179161310195922,0.9955833554267884,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858657956123352,0.4292799830436706,0.4292799830436706,1.0,1.0,-3.07932996749878,0.9865772724151612,2.092752695083618,0.2935399413108825,0.8995258212089539,0.8995258212089539,0.0,163.3243408203125,145.0,41074.38671875,0.0,2520.544189453125,1.0,280.8987731933594,283.5682983398437,290.3855895996094,292.9131164550781,293.1499938964844,293.1499938964844,280.95001220703125,36050.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977564811706543,1.0,0.0,0.0,3.6494648456573486,3.649488925933838,8.886927957973967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.9365234375,0.0,1532.950439453125,1895.4371337890625,0.0,4107.52001953125,0.9052493572235109,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.882256031036377,0.4324215948581695,0.3907074332237243,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.985240399837494,0.5940777659416199,0.5626034736633301,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860945105552673,0.4390295445919037,0.307770162820816,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059090375900269,0.3257717490196228,0.31099534034729,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087429165840149,0.2184849232435226,0.9965137243270874,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829119682312012,0.429026335477829,0.429026335477829,1.0,1.0,-3.084186315536499,0.9877257347106934,2.0964605808258057,0.2935336530208587,0.900939404964447,0.900939404964447,0.0,157.16624450683594,133.0,41082.890625,0.0,2497.4052734375,1.0,280.9417419433594,283.62701416015625,290.4132385253906,292.98291015625,293.1499938964844,293.1499938964844,280.6499938964844,35943.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718285799026488,1.0,0.0,0.0,3.6515161991119385,3.6515400409698486,8.896921031009697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.77685546875,0.0,1534.4322509765625,1895.4371337890625,0.0,4057.297119140625,0.9055987000465392,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006152153015137,0.4316004514694214,0.3901417851448059,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951018333435059,0.5604391694068909,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076462388038636,0.4425668716430664,0.3102516233921051,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226527571678162,0.3266484141349792,0.3117099404335022,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233979105949402,0.2190165370702743,0.9978716373443604,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.576654851436615,0.4285190403461456,0.4285190403461456,1.0,1.0,-3.086057662963867,0.987125813961029,2.0989317893981934,0.2929849028587341,0.8982279300689697,0.8982279300689697,0.0,146.26568603515625,121.0,41836.375,0.0,2443.830810546875,1.0,280.6578369140625,283.4014892578125,290.52587890625,293.2138977050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824636578559875,1.0,0.0,0.0,3.6492083072662354,3.6492323875427246,8.885678539627406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.82373046875,0.0,1532.92919921875,1895.4371337890625,0.0,4150.10205078125,0.9051494002342224,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006152153015137,0.4316004514694214,0.3901417851448059,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951018333435059,0.5604391694068909,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076462388038636,0.4425668716430664,0.3102516233921051,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226527571678162,0.3266484141349792,0.3117099404335022,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233979105949402,0.2190165370702743,0.9978716373443604,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.576654851436615,0.4285190403461456,0.4285190403461456,1.0,1.0,-3.086057662963867,0.987125813961029,2.0989317893981934,0.2929849028587341,0.8982279300689697,0.8982279300689697,0.0,146.26568603515625,121.0,41836.375,0.0,2443.830810546875,1.0,280.6578369140625,283.4014892578125,290.52587890625,293.2138977050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824636578559875,1.0,0.0,0.0,3.6492083072662354,3.6492323875427246,8.885678539627406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.82373046875,0.0,1532.92919921875,1895.4371337890625,0.0,4150.10205078125,0.9051494002342224,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146624207496644,0.4314768314361572,0.3893595337867737,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994884371757507,0.5359405279159546,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259511828422546,0.4466241896152496,0.3126097917556762,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346539735794067,0.3277245759963989,0.3122311532497406,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336582541465759,0.2196192294359207,0.9985821843147278,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682835578918457,0.4280117452144623,0.4280117452144623,1.0,1.0,-3.060343980789185,0.9763336181640624,2.084010362625122,0.2879290282726288,0.9009840488433838,0.9009840488433838,0.0,138.013427734375,109.0,40832.41015625,0.0,2352.44921875,1.0,280.942138671875,283.61309814453125,290.4774780273437,293.0517883300781,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698780179023744,1.0,0.0,0.0,3.651149272918701,3.6511733531951904,8.895133305486524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.3935546875,0.0,1533.8900146484375,1895.4371337890625,0.0,4040.134033203125,0.9054964780807496,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146624207496644,0.4314768314361572,0.3893595337867737,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994884371757507,0.5359405279159546,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259511828422546,0.4466241896152496,0.3126097917556762,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346539735794067,0.3277245759963989,0.3122311532497406,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336582541465759,0.2196192294359207,0.9985821843147278,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682835578918457,0.4280117452144623,0.4280117452144623,1.0,1.0,-3.060343980789185,0.9763336181640624,2.084010362625122,0.2879290282726288,0.9009840488433838,0.9009840488433838,0.0,138.013427734375,109.0,40832.41015625,0.0,2352.44921875,1.0,280.942138671875,283.61309814453125,290.4774780273437,293.0517883300781,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698780179023744,1.0,0.0,0.0,3.651149272918701,3.6511733531951904,8.895133305486524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.3935546875,0.0,1533.8900146484375,1895.4371337890625,0.0,4040.134033203125,0.9054964780807496,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330446720123292,0.4301158189773559,0.3883656561374664,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066663861274719,0.5078056454658508,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479065537452698,0.4497097730636596,0.3148422539234161,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493861556053162,0.3281830549240112,0.3126562833786011,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462100386619568,0.2198199331760406,0.9989961385726928,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585765838623047,0.427528828382492,0.427528828382492,1.0,1.0,-3.029029130935669,0.9635158777236938,2.065513134002685,0.2822009623050689,0.8974331617355347,0.8974331617355347,0.0,128.91539001464844,112.0,41227.87109375,0.0,2248.344482421875,1.0,280.6578674316406,283.3634948730469,290.5751953125,293.2353210449219,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776524305343628,1.0,0.0,0.0,3.647828102111816,3.6478521823883057,8.878958510649682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.375,0.0,1531.6275634765625,1895.4371337890625,0.0,4108.28369140625,0.9048551321029664,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330446720123292,0.4301158189773559,0.3883656561374664,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066663861274719,0.5078056454658508,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479065537452698,0.4497097730636596,0.3148422539234161,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493861556053162,0.3281830549240112,0.3126562833786011,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462100386619568,0.2198199331760406,0.9989961385726928,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585765838623047,0.427528828382492,0.427528828382492,1.0,1.0,-3.029029130935669,0.9635158777236938,2.065513134002685,0.2822009623050689,0.8974331617355347,0.8974331617355347,0.0,128.91539001464844,112.0,41227.87109375,0.0,2248.344482421875,1.0,280.6578674316406,283.3634948730469,290.5751953125,293.2353210449219,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776524305343628,1.0,0.0,0.0,3.647828102111816,3.6478521823883057,8.878958510649682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.375,0.0,1531.6275634765625,1895.4371337890625,0.0,4108.28369140625,0.9048551321029664,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450332522392272,0.4298231601715088,0.3874343037605285,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156295537948608,0.4899836778640747,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.962600827217102,0.4536352455615997,0.3171164691448211,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596664667129517,0.329082578420639,0.3130437433719635,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549318671226501,0.2203495949506759,0.9994949102401732,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330108642578,0.4270459115505218,0.4270459115505218,1.0,1.0,-3.010256052017212,0.9553905725479126,2.054865598678589,0.2778980731964111,0.8996945023536682,0.8996945023536682,0.0,123.39795684814452,130.0,40340.5546875,0.0,2186.596435546875,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0758972167969,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613003730773926,1.0,0.0,0.0,3.6479766368865967,3.648000478744507,8.879680990503402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.32373046875,0.0,1530.6920166015625,1895.4371337890625,0.0,3964.1689453125,0.9048179388046264,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450332522392272,0.4298231601715088,0.3874343037605285,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156295537948608,0.4899836778640747,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.962600827217102,0.4536352455615997,0.3171164691448211,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596664667129517,0.329082578420639,0.3130437433719635,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549318671226501,0.2203495949506759,0.9994949102401732,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330108642578,0.4270459115505218,0.4270459115505218,1.0,1.0,-3.010256052017212,0.9553905725479126,2.054865598678589,0.2778980731964111,0.8996945023536682,0.8996945023536682,0.0,123.39795684814452,130.0,40340.5546875,0.0,2186.596435546875,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0758972167969,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613003730773926,1.0,0.0,0.0,3.6479766368865967,3.648000478744507,8.879680990503402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.32373046875,0.0,1530.6920166015625,1895.4371337890625,0.0,3964.1689453125,0.9048179388046264,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.946437120437622,0.4303106069564819,0.3876340985298157,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202529072761536,0.4883011281490326,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653551578521729,0.4561422765254974,0.3186939656734466,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.861221969127655,0.3299407958984375,0.3136838674545288,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562780976295471,0.220955803990364,1.001534342765808,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538084506988525,0.4268044233322143,0.4268044233322143,1.0,1.0,-3.013563394546509,0.9560515284538268,2.057512044906616,0.2774779796600342,0.902867317199707,0.902867317199707,0.0,123.07083129882812,130.0,39758.28125,0.0,2190.77197265625,1.0,281.1987609863281,283.7799072265625,290.52618408203125,292.9563293457031,293.1499938964844,293.1499938964844,281.25,35831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497516751289368,1.0,0.0,0.0,3.6514194011688232,3.651443243026733,8.896449230633152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.2265625,0.0,1533.483642578125,1895.4371337890625,0.0,3860.724609375,0.905539095401764,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452109336853028,0.4311065077781677,0.3882988095283508,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244127750396729,0.4908316731452942,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656042456626892,0.4589308798313141,0.3205912709236145,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8606413006782532,0.3310379981994629,0.3146658539772033,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558451890945435,0.2217715084552765,1.0049560070037842,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562189817428589,0.4267548620700836,0.4267548620700836,1.0,1.0,-3.024964570999145,0.9601415395736694,2.0648229122161865,0.2788304090499878,0.9055617451667786,0.9055617451667786,0.0,124.1747589111328,148.0,39857.19140625,0.0,2216.671630859375,1.0,281.2417297363281,283.8417358398437,290.580078125,293.0592346191406,293.1499938964844,293.1499938964844,280.95001220703125,35708.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440371990203856,1.0,0.0,0.0,3.657937049865722,3.657961130142212,8.92823834419687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.22412109375,0.0,1539.8338623046875,1895.4371337890625,0.0,3809.08935546875,0.9068771600723268,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325124025344848,0.4306524693965912,0.3886643052101135,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283671259880066,0.5089433789253235,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895351409912,0.4628690779209137,0.3238330781459808,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519306182861328,0.3321815729141235,0.3162758350372314,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.748545229434967,0.2226814776659011,1.011122465133667,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166273117065,0.4266557097434997,0.4266557097434997,1.0,1.0,-3.060410261154175,0.9730373024940492,2.0873730182647705,0.2836261391639709,0.9055582284927368,0.9055582284927368,0.0,130.42088317871094,166.0,40925.00390625,0.0,2313.0048828125,1.0,280.95770263671875,283.6278991699219,290.7413024902344,293.3562316894531,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564485549926758,1.0,0.0,0.0,3.6655361652374254,3.665560245513916,8.965371876001882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.7236328125,0.0,1549.1485595703125,1895.4371337890625,0.0,3920.865234375,0.9086215496063232,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325124025344848,0.4306524693965912,0.3886643052101135,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283671259880066,0.5089433789253235,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895351409912,0.4628690779209137,0.3238330781459808,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519306182861328,0.3321815729141235,0.3162758350372314,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.748545229434967,0.2226814776659011,1.011122465133667,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166273117065,0.4266557097434997,0.4266557097434997,1.0,1.0,-3.060410261154175,0.9730373024940492,2.0873730182647705,0.2836261391639709,0.9055582284927368,0.9055582284927368,0.0,130.42088317871094,166.0,40925.00390625,0.0,2313.0048828125,1.0,280.95770263671875,283.6278991699219,290.7413024902344,293.3562316894531,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564485549926758,1.0,0.0,0.0,3.6655361652374254,3.665560245513916,8.965371876001882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.7236328125,0.0,1549.1485595703125,1895.4371337890625,0.0,3920.865234375,0.9086215496063232,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097648859024048,0.4286321401596069,0.387440413236618,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263049840927124,0.5409940481185913,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377818703651428,0.465435117483139,0.3260468244552612,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360394835472107,0.3321874737739563,0.3168527781963348,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348667979240417,0.2225852310657501,1.0133850574493408,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772913694381714,0.4265565574169159,0.4265565574169159,1.0,1.0,-3.103538751602173,0.9887353777885436,2.1148033142089844,0.2895789444446563,0.902975618839264,0.902975618839264,0.0,141.1559600830078,169.0,42130.640625,0.0,2449.6259765625,1.0,280.6581115722656,283.4060974121094,290.81884765625,293.5259704589844,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971271812915802,1.0,0.0,0.0,3.6656315326690674,3.6656556129455566,8.965838560470729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.642578125,0.0,1550.7081298828125,1895.4371337890625,0.0,4052.402587890625,0.908770740032196,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097648859024048,0.4286321401596069,0.387440413236618,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263049840927124,0.5409940481185913,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377818703651428,0.465435117483139,0.3260468244552612,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360394835472107,0.3321874737739563,0.3168527781963348,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348667979240417,0.2225852310657501,1.0133850574493408,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772913694381714,0.4265565574169159,0.4265565574169159,1.0,1.0,-3.103538751602173,0.9887353777885436,2.1148033142089844,0.2895789444446563,0.902975618839264,0.902975618839264,0.0,141.1559600830078,169.0,42130.640625,0.0,2449.6259765625,1.0,280.6581115722656,283.4060974121094,290.81884765625,293.5259704589844,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971271812915802,1.0,0.0,0.0,3.6656315326690674,3.6656556129455566,8.965838560470729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.642578125,0.0,1550.7081298828125,1895.4371337890625,0.0,4052.402587890625,0.908770740032196,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998565673828125,0.4272723793983459,0.3865048587322235,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232060194015503,0.5566861033439636,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285864233970642,0.4666265845298767,0.3270869851112366,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.828656792640686,0.3319306969642639,0.3168881833553314,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283650636672974,0.2222350388765335,1.0131535530090332,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826409459114075,0.4257874488830566,0.4257874488830566,1.0,1.0,-3.1223127841949463,0.9938085079193116,2.128504037857056,0.2906560599803924,0.9000885486602783,0.9000885486602783,0.0,146.53839111328125,169.0,43168.8515625,0.0,2513.987548828125,1.0,280.3908386230469,283.2216186523437,290.87554931640625,293.694580078125,293.1499938964844,293.1499938964844,280.3500061035156,36145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811010360717772,1.0,0.0,0.0,3.662395238876343,3.662419557571411,8.950014489528257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.228515625,0.0,1548.094970703125,1895.4371337890625,0.0,4138.287109375,0.9081054329872132,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930923342704773,0.4261281788349151,0.3855852484703064,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203076243400574,0.5676929354667664,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222772717475892,0.4674757421016693,0.3277647197246551,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235194683074951,0.331632912158966,0.3167516589164734,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.723752498626709,0.2218474894762039,1.0121841430664062,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863058567047119,0.4251831173896789,0.4251831173896789,1.0,1.0,-3.1339304447174072,0.9965493679046632,2.137381076812744,0.2908468246459961,0.8984051942825317,0.8984051942825317,0.0,150.32650756835938,172.0,43346.4296875,0.0,2556.632568359375,1.0,280.3581237792969,283.1917724609375,290.876708984375,293.6651306152344,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841042757034302,1.0,0.0,0.0,3.657922983169556,3.657947063446045,8.92816899522586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.78369140625,0.0,1543.6785888671875,1895.4371337890625,0.0,4164.29638671875,0.9071878790855408,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810172080993652,0.42544886469841,0.3846732974052429,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978035688400269,0.6150734424591064,0.5838786363601685,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115881323814392,0.471007227897644,0.3300423920154571,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140883445739746,0.3319989144802093,0.317022442817688,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150600552558899,0.2216639220714569,1.0114986896514893,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932034850120544,0.4238097071647644,0.4238097071647644,1.0,1.0,-3.1544768810272217,1.0005686283111572,2.1539082527160645,0.2905565798282623,0.8995830416679382,0.8995830416679382,0.0,157.883544921875,175.0,42667.96484375,0.0,2637.456298828125,1.0,280.6422119140625,283.42950439453125,290.8504333496094,293.5265197753906,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709470868110656,1.0,0.0,0.0,3.653852939605713,3.653877019882202,8.908312452149403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.43896484375,0.0,1538.0938720703125,1895.4371337890625,0.0,4049.54638671875,0.9062127470970154,1.0,0.0,3.0,1.0,0.0
