time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810172080993652,0.42544886469841,0.3846732974052429,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978035688400269,0.6150734424591064,0.5838786363601685,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115881323814392,0.471007227897644,0.3300423920154571,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140883445739746,0.3319989144802093,0.317022442817688,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150600552558899,0.2216639220714569,1.0114986896514893,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932034850120544,0.4238097071647644,0.4238097071647644,1.0,1.0,-3.1544768810272217,1.0005686283111572,2.1539082527160645,0.2905565798282623,0.8995830416679382,0.8995830416679382,0.0,157.883544921875,175.0,42667.96484375,0.0,2637.456298828125,1.0,280.6422119140625,283.42950439453125,290.8504333496094,293.5265197753906,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709470868110656,1.0,0.0,0.0,3.653852939605713,3.653877019882202,8.908312452149403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.43896484375,0.0,1538.0938720703125,1895.4371337890625,0.0,4049.54638671875,0.9062127470970154,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751130104064941,0.4256747961044311,0.3848424851894378,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921042323112488,0.6139019131660461,0.5823232531547546,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.90641450881958,0.4732788801193237,0.3316033780574798,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092092275619507,0.3325808346271515,0.3175884783267975,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105370163917542,0.2218949496746063,1.0127218961715698,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.076416015625,1.0,0.5957331657409668,0.4231229722499847,0.4231229722499847,1.0,1.0,-3.1569132804870605,0.999707579612732,2.157205581665039,0.2890412211418152,0.901838719844818,0.901838719844818,0.0,161.81617736816406,175.0,41874.32421875,0.0,2663.402587890625,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.4122009277344,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607052206993104,1.0,0.0,0.0,3.654834032058716,3.654858112335205,8.913096962714917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.05908203125,0.0,1538.2763671875,1895.4371337890625,0.0,3958.86962890625,0.9063863158226012,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715213537216187,0.4261431396007538,0.3853073120117187,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883757829666138,0.6137451529502869,0.581874430179596,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038310647010804,0.4757871031761169,0.3333735466003418,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.806251585483551,0.3333826959133148,0.3183743059635162,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077484726905823,0.2223311215639114,1.0148075819015503,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980724692344666,0.4226028621196747,0.4226028621196747,1.0,1.0,-3.162508010864258,1.0003949403762815,2.1621129512786865,0.2883910834789276,0.903606116771698,0.903606116771698,0.0,164.66940307617188,178.0,41863.15234375,0.0,2689.9296875,1.0,280.94189453125,283.6731872558594,290.9028015136719,293.5113525390625,293.1499938964844,293.1499938964844,280.6499938964844,35860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553515911102296,1.0,0.0,0.0,3.658356666564941,3.658380746841431,8.930286412578425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.13232421875,0.0,1541.44091796875,1895.4371337890625,0.0,3911.04296875,0.907071888446808,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645251989364624,0.4253184199333191,0.3852660655975342,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815046191215516,0.6128556728363037,0.5814601182937622,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.899112343788147,0.4793416559696197,0.3363117575645447,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006578087806702,0.3340954780578613,0.3195331990718841,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025901675224304,0.2226492911577224,1.0180742740631104,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020526885986328,0.4215626418590545,0.4215626418590545,1.0,1.0,-3.170825242996216,1.0007407665252686,2.170084476470948,0.2869725227355957,0.9024076461791992,0.9024076461791992,0.0,169.90113830566406,181.0,42908.4609375,0.0,2734.875732421875,1.0,280.6577453613281,283.4618835449219,291.06866455078125,293.81024169921875,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664751291275024,1.0,0.0,0.0,3.6604163646698,3.660440444946289,8.940344287111657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.69482421875,0.0,1544.5228271484375,1895.4371337890625,0.0,4010.09130859375,0.907576322555542,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645251989364624,0.4253184199333191,0.3852660655975342,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815046191215516,0.6128556728363037,0.5814601182937622,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.899112343788147,0.4793416559696197,0.3363117575645447,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006578087806702,0.3340954780578613,0.3195331990718841,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025901675224304,0.2226492911577224,1.0180742740631104,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020526885986328,0.4215626418590545,0.4215626418590545,1.0,1.0,-3.170825242996216,1.0007407665252686,2.170084476470948,0.2869725227355957,0.9024076461791992,0.9024076461791992,0.0,169.90113830566406,181.0,42908.4609375,0.0,2734.875732421875,1.0,280.6577453613281,283.4618835449219,291.06866455078125,293.81024169921875,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664751291275024,1.0,0.0,0.0,3.6604163646698,3.660440444946289,8.940344287111657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.69482421875,0.0,1544.5228271484375,1895.4371337890625,0.0,4010.09130859375,0.907576322555542,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562030792236328,0.4230906963348388,0.3837185800075531,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732704758644104,0.6109712719917297,0.5801153182983398,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.4816520810127258,0.3382395803928375,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938516736030579,0.3337993919849396,0.3196729123592376,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512731552124,0.2221881598234176,1.017822504043579,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048551797866821,0.420522391796112,0.420522391796112,1.0,1.0,-3.1695396900177,0.9975754022598268,2.171964168548584,0.2841566503047943,0.8984876275062561,0.8984876275062561,0.0,175.26400756835938,184.0,43856.80859375,0.0,2761.30224609375,1.0,280.358154296875,283.2287292480469,291.1536560058594,293.9771423339844,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791987538337708,1.0,0.0,0.0,3.654961585998535,3.654985666275024,8.913718261283066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.07275390625,0.0,1539.924560546875,1895.4371337890625,0.0,4121.75439453125,0.9064850211143494,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562030792236328,0.4230906963348388,0.3837185800075531,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732704758644104,0.6109712719917297,0.5801153182983398,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.4816520810127258,0.3382395803928375,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938516736030579,0.3337993919849396,0.3196729123592376,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512731552124,0.2221881598234176,1.017822504043579,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048551797866821,0.420522391796112,0.420522391796112,1.0,1.0,-3.1695396900177,0.9975754022598268,2.171964168548584,0.2841566503047943,0.8984876275062561,0.8984876275062561,0.0,175.26400756835938,184.0,43856.80859375,0.0,2761.30224609375,1.0,280.358154296875,283.2287292480469,291.1536560058594,293.9771423339844,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791987538337708,1.0,0.0,0.0,3.654961585998535,3.654985666275024,8.913718261283066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.07275390625,0.0,1539.924560546875,1895.4371337890625,0.0,4121.75439453125,0.9064850211143494,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506878614425659,0.422404021024704,0.3827326595783233,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674421548843384,0.610680103302002,0.5794209241867065,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898235559463501,0.4852737188339233,0.3405110239982605,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893432378768921,0.3342106342315674,0.319907933473587,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672323226929,0.2221577763557434,1.0173970460891724,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071122288703918,0.4197721183300018,0.4197721183300018,1.0,1.0,-3.170008420944214,0.995789110660553,2.1742191314697266,0.2820636630058288,0.9000487327575684,0.9000487327575684,0.0,179.1391143798828,187.0,42977.078125,0.0,2783.234130859375,1.0,280.6422424316406,283.4506530761719,291.1322631835937,293.8327331542969,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653871655464172,1.0,0.0,0.0,3.652951002120972,3.652975082397461,8.903915045266331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.4306640625,0.0,1536.687255859375,1895.4371337890625,0.0,4000.459716796875,0.905972957611084,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506878614425659,0.422404021024704,0.3827326595783233,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674421548843384,0.610680103302002,0.5794209241867065,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898235559463501,0.4852737188339233,0.3405110239982605,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893432378768921,0.3342106342315674,0.319907933473587,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672323226929,0.2221577763557434,1.0173970460891724,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071122288703918,0.4197721183300018,0.4197721183300018,1.0,1.0,-3.170008420944214,0.995789110660553,2.1742191314697266,0.2820636630058288,0.9000487327575684,0.9000487327575684,0.0,179.1391143798828,187.0,42977.078125,0.0,2783.234130859375,1.0,280.6422424316406,283.4506530761719,291.1322631835937,293.8327331542969,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653871655464172,1.0,0.0,0.0,3.652951002120972,3.652975082397461,8.903915045266331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.4306640625,0.0,1536.687255859375,1895.4371337890625,0.0,4000.459716796875,0.905972957611084,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488976955413818,0.4231516718864441,0.3832201063632965,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655167460441588,0.6121052503585815,0.5804952383041382,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778195381165,0.4902214109897613,0.3438065946102142,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882550954818726,0.3356508910655975,0.3211237490177154,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906811594963074,0.2229557931423187,1.0204540491104126,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.1648864746094,1.0,0.6098093390464783,0.4190218150615692,0.4190218150615692,1.0,1.0,-3.180976390838623,0.9978297352790833,2.183146476745605,0.2814919948577881,0.904581904411316,0.904581904411316,0.0,181.37521362304688,190.0,42199.58203125,0.0,2817.70361328125,1.0,280.9418029785156,283.6942749023437,291.1880798339844,293.81939697265625,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492348432540894,1.0,0.0,0.0,3.65946102142334,3.65948486328125,8.935678010857373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.39501953125,0.0,1542.2669677734375,1895.4371337890625,0.0,3856.066162109375,0.907281756401062,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488976955413818,0.4231516718864441,0.3832201063632965,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655167460441588,0.6121052503585815,0.5804952383041382,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778195381165,0.4902214109897613,0.3438065946102142,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882550954818726,0.3356508910655975,0.3211237490177154,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906811594963074,0.2229557931423187,1.0204540491104126,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.1648864746094,1.0,0.6098093390464783,0.4190218150615692,0.4190218150615692,1.0,1.0,-3.180976390838623,0.9978297352790833,2.183146476745605,0.2814919948577881,0.904581904411316,0.904581904411316,0.0,181.37521362304688,190.0,42199.58203125,0.0,2817.70361328125,1.0,280.9418029785156,283.6942749023437,291.1880798339844,293.81939697265625,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492348432540894,1.0,0.0,0.0,3.65946102142334,3.65948486328125,8.935678010857373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.39501953125,0.0,1542.2669677734375,1895.4371337890625,0.0,3856.066162109375,0.907281756401062,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480299711227417,0.4230581820011139,0.3834923505783081,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646223783493042,0.6124473810195923,0.5811637043952942,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.890684962272644,0.4923120737075805,0.3454961478710174,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878075838088989,0.3361989259719848,0.3218439519405365,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902369856834412,0.2232832461595535,1.022590398788452,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113101840019226,0.4186466634273529,0.4186466634273529,1.0,1.0,-3.187579393386841,0.9992409944534302,2.188338279724121,0.2814714014530182,0.904025375843048,0.904025375843048,0.0,182.5552673339844,190.0,43116.8984375,0.0,2837.64453125,1.0,280.6983642578125,283.5294189453125,291.3094177246094,294.092529296875,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559972286224364,1.0,0.0,0.0,3.662500143051148,3.6625242233276367,8.950526648732193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.59326171875,0.0,1546.0185546875,1895.4371337890625,0.0,3916.82568359375,0.9079397320747375,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458808660507202,0.4224036037921905,0.3831574916839599,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623262882232666,0.6121904850006104,0.5812082290649414,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896616101264954,0.4939123392105102,0.3467795550823211,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862231731414795,0.3363927602767944,0.3222254812717438,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887652277946472,0.2233510166406631,1.0236855745315552,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126649975776672,0.4182412326335907,0.4182412326335907,1.0,1.0,-3.1905555725097656,0.9992589354515076,2.1912965774536133,0.2808854579925537,0.9039037823677064,0.9039037823677064,0.0,184.3352508544922,193.0,43266.9765625,0.0,2853.452880859375,1.0,280.6575927734375,283.482666015625,291.3549194335937,294.12164306640625,293.1499938964844,293.1499938964844,280.3500061035156,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603357911109924,1.0,0.0,0.0,3.663637161254883,3.663661241531372,8.956084229794214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.6748046875,0.0,1547.700439453125,1895.4371337890625,0.0,3955.57861328125,0.9082581996917723,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400771021842957,0.4202433228492737,0.3816284835338592,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892084121704,0.6106167435646057,0.5802226066589355,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859955668449402,0.4963282644748688,0.3487492501735687,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815571427345276,0.3360989987850189,0.3223267793655395,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843677759170532,0.2229277938604354,1.023423671722412,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148690581321716,0.4174303412437439,0.4174303412437439,1.0,1.0,-3.1897168159484863,0.996825397014618,2.192891359329224,0.2787019908428192,0.9004968404769897,0.9004968404769897,0.0,188.5546875,196.0,44229.390625,0.0,2874.697265625,1.0,280.3581237792969,283.24884033203125,291.4366455078125,294.2873229980469,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973292112350464,1.0,0.0,0.0,3.66040563583374,3.6604297161102295,8.940292559600493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.255859375,0.0,1545.5582275390625,1895.4371337890625,0.0,4070.147216796875,0.9076615571975708,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400771021842957,0.4202433228492737,0.3816284835338592,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892084121704,0.6106167435646057,0.5802226066589355,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859955668449402,0.4963282644748688,0.3487492501735687,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815571427345276,0.3360989987850189,0.3223267793655395,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843677759170532,0.2229277938604354,1.023423671722412,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148690581321716,0.4174303412437439,0.4174303412437439,1.0,1.0,-3.1897168159484863,0.996825397014618,2.192891359329224,0.2787019908428192,0.9004968404769897,0.9004968404769897,0.0,188.5546875,196.0,44229.390625,0.0,2874.697265625,1.0,280.3581237792969,283.24884033203125,291.4366455078125,294.2873229980469,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973292112350464,1.0,0.0,0.0,3.66040563583374,3.6604297161102295,8.940292559600493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.255859375,0.0,1545.5582275390625,1895.4371337890625,0.0,4070.147216796875,0.9076615571975708,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336977958679199,0.4175496399402618,0.3794893324375152,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481651782989502,0.6082636117935181,0.5783500671386719,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816543221473694,0.4982115924358368,0.3502615392208099,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761800289154053,0.3352509140968323,0.321820467710495,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.679164707660675,0.2219954282045364,1.0206129550933838,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163777709007263,0.4166194498538971,0.4166194498538971,1.0,1.0,-3.1827280521392822,0.9921719431877136,2.190556049346924,0.2756152749061584,0.8947535157203674,0.8947535157203674,0.0,192.9181671142578,199.0,45286.55078125,0.0,2883.99267578125,1.0,280.0582275390625,283.0272827148437,291.4930725097656,294.413330078125,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837220907211304,1.0,0.0,0.0,3.648390054702759,3.648414134979248,8.881693815965264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.05712890625,0.0,1533.9219970703125,1895.4371337890625,0.0,4160.9921875,0.9051339626312256,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336977958679199,0.4175496399402618,0.3794893324375152,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481651782989502,0.6082636117935181,0.5783500671386719,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816543221473694,0.4982115924358368,0.3502615392208099,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761800289154053,0.3352509140968323,0.321820467710495,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.679164707660675,0.2219954282045364,1.0206129550933838,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163777709007263,0.4166194498538971,0.4166194498538971,1.0,1.0,-3.1827280521392822,0.9921719431877136,2.190556049346924,0.2756152749061584,0.8947535157203674,0.8947535157203674,0.0,192.9181671142578,199.0,45286.55078125,0.0,2883.99267578125,1.0,280.0582275390625,283.0272827148437,291.4930725097656,294.413330078125,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837220907211304,1.0,0.0,0.0,3.648390054702759,3.648414134979248,8.881693815965264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.05712890625,0.0,1533.9219970703125,1895.4371337890625,0.0,4160.9921875,0.9051339626312256,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305187225341797,0.4167137444019317,0.3784043490886688,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.944219172000885,0.6075689792633057,0.5773550271987915,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798171877861023,0.5002121329307556,0.3514144718647003,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734978199005127,0.3351390659809112,0.3215600550174713,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764651536941528,0.2216602861881256,1.018754243850708,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171791553497314,0.4162235856056213,0.4162235856056213,1.0,1.0,-3.1790554523468018,0.9898009300231934,2.1892545223236084,0.2739133834838867,0.8946415781974792,0.8946415781974792,0.0,195.1651306152344,199.0,44266.31640625,0.0,2888.6171875,1.0,280.3207397460937,283.21490478515625,291.44244384765625,294.2152099609375,293.1499938964844,293.1499938964844,280.3500061035156,36267.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730373620986938,1.0,0.0,0.0,3.641587734222412,3.641611576080322,8.848605830280576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.4658203125,0.0,1525.825439453125,1895.4371337890625,0.0,4067.912353515625,0.903610348701477,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295912146568298,0.4165861308574676,0.3782206773757934,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430441856384276,0.6075584292411804,0.5772498846054077,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796943426132202,0.5016560554504395,0.3523645401000976,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727760076522827,0.3353132307529449,0.3216715455055237,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756748557090759,0.2216570228338241,1.018557071685791,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177434921264648,0.4160009026527405,0.4160009026527405,1.0,1.0,-3.1797430515289307,0.9894694685935974,2.190273761749268,0.2733528912067413,0.8942673206329346,0.8942673206329346,0.0,195.99562072753903,202.0,44220.88671875,0.0,2894.5517578125,1.0,280.3421325683594,283.2429504394531,291.4636535644531,294.24957275390625,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691912531852722,1.0,0.0,0.0,3.6388518810272217,3.638875722885132,8.835314702082542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.181640625,0.0,1522.5474853515625,1895.4371337890625,0.0,4034.080810546875,0.9029588103294371,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283787369728088,0.4170769155025482,0.3784579932689667,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415377974510192,0.6085463166236877,0.5779012441635132,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808066248893738,0.5065059661865234,0.3555673062801361,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721320390701294,0.3364739418029785,0.3225945830345154,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837052822113,0.2222209274768829,1.020418405532837,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197918653488159,0.4153823256492615,0.4153823256492615,1.0,1.0,-3.188000202178955,0.9908306002616882,2.197169542312622,0.272692322731018,0.8967260122299194,0.8967260122299194,0.0,197.7251739501953,205.0,43321.43359375,0.0,2921.092041015625,1.0,280.64166259765625,283.4843139648437,291.50714111328125,294.2164611816406,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952886164188385,1.0,0.0,0.0,3.637376308441162,3.637400150299072,8.828151294437703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.33935546875,0.0,1519.318115234375,1895.4371337890625,0.0,3888.925537109375,0.9024892449378968,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283787369728088,0.4170769155025482,0.3784579932689667,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415377974510192,0.6085463166236877,0.5779012441635132,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808066248893738,0.5065059661865234,0.3555673062801361,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721320390701294,0.3364739418029785,0.3225945830345154,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837052822113,0.2222209274768829,1.020418405532837,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197918653488159,0.4153823256492615,0.4153823256492615,1.0,1.0,-3.188000202178955,0.9908306002616882,2.197169542312622,0.272692322731018,0.8967260122299194,0.8967260122299194,0.0,197.7251739501953,205.0,43321.43359375,0.0,2921.092041015625,1.0,280.64166259765625,283.4843139648437,291.50714111328125,294.2164611816406,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952886164188385,1.0,0.0,0.0,3.637376308441162,3.637400150299072,8.828151294437703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.33935546875,0.0,1519.318115234375,1895.4371337890625,0.0,3888.925537109375,0.9024892449378968,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281087279319763,0.4175835251808166,0.3788155913352966,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412338733673096,0.6093817949295044,0.5785644054412842,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817214369773865,0.5092118978500366,0.3573642671108246,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721812725067139,0.3373018205165863,0.3232996761798858,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748276352882385,0.2227317690849304,1.0224151611328125,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210899353027344,0.4150730669498443,0.4150730669498443,1.0,1.0,-3.1946330070495605,0.9924070835113524,2.202225923538208,0.2727218270301819,0.8996255397796631,0.8996255397796631,0.0,198.5242462158203,205.0,42569.0390625,0.0,2939.276611328125,1.0,280.8984069824219,283.67364501953125,291.5144958496094,294.12322998046875,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435846209526062,1.0,0.0,0.0,3.640113115310669,3.640136957168579,8.841440717333171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.71435546875,0.0,1521.2752685546875,1895.4371337890625,0.0,3804.98779296875,0.9030389785766602,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281592130661011,0.4182446002960205,0.3794038891792297,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413318037986756,0.6104158759117126,0.5795074105262756,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829770684242249,0.5120853185653687,0.3593452274799347,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725465893745422,0.338276594877243,0.3241923153400421,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.675147294998169,0.2233813256025314,1.0251749753952026,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225920915603638,0.4147029519081116,0.4147029519081116,1.0,1.0,-3.203244924545288,0.99454003572464,2.208704948425293,0.2728680670261383,0.9020413756370544,0.9020413756370544,0.0,199.2401733398437,208.0,42589.4921875,0.0,2961.226806640625,1.0,280.9417724609375,283.7301940917969,291.5712585449219,294.2308959960937,293.1499938964844,293.1499938964844,280.6499938964844,35757.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397680163383484,1.0,0.0,0.0,3.645676374435425,3.645700216293335,8.868486816027144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.76611328125,0.0,1526.552978515625,1895.4371337890625,0.0,3770.3349609375,0.9041668772697448,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260266184806824,0.4176995754241943,0.3795446753501892,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387484788894652,0.6106094717979431,0.5803701877593994,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838799476624,0.5161464214324951,0.3626037240028381,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713139653205872,0.3391737639904022,0.3254710137844085,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065351486206,0.2239773422479629,1.0294189453125,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255971789360046,0.413962721824646,0.413962721824646,1.0,1.0,-3.215024471282959,0.9967968463897704,2.2182276248931885,0.2726151347160339,0.9021413922309875,0.9021413922309875,0.0,202.05645751953125,211.0,43683.41015625,0.0,3001.484375,1.0,280.6578369140625,283.51910400390625,291.7151184082031,294.5186767578125,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953785479068756,1.0,0.0,0.0,3.6523029804229736,3.652327060699463,8.900755688046047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.9892578125,0.0,1534.5465087890625,1895.4371337890625,0.0,3896.999755859375,0.9056775569915771,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260266184806824,0.4176995754241943,0.3795446753501892,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387484788894652,0.6106094717979431,0.5803701877593994,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838799476624,0.5161464214324951,0.3626037240028381,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713139653205872,0.3391737639904022,0.3254710137844085,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065351486206,0.2239773422479629,1.0294189453125,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255971789360046,0.413962721824646,0.413962721824646,1.0,1.0,-3.215024471282959,0.9967968463897704,2.2182276248931885,0.2726151347160339,0.9021413922309875,0.9021413922309875,0.0,202.05645751953125,211.0,43683.41015625,0.0,3001.484375,1.0,280.6578369140625,283.51910400390625,291.7151184082031,294.5186767578125,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953785479068756,1.0,0.0,0.0,3.6523029804229736,3.652327060699463,8.900755688046047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.9892578125,0.0,1534.5465087890625,1895.4371337890625,0.0,3896.999755859375,0.9056775569915771,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211443424224854,0.4157179296016693,0.3781708478927612,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.932582437992096,0.6090614795684814,0.5794138312339783,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.880259096622467,0.518872857093811,0.3647880554199219,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674809694290161,0.3389588594436645,0.3256548643112182,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704986691474915,0.2236779481172561,1.0297613143920898,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279309391975403,0.4132224917411804,0.4132224917411804,1.0,1.0,-3.215491533279419,0.994988203048706,2.220503330230713,0.2707679867744446,0.8996850252151489,0.8996850252151489,0.0,206.2902374267578,214.0,44833.87890625,0.0,3025.709716796875,1.0,280.35821533203125,283.2950439453125,291.7668151855469,294.6644287109375,293.1499938964844,293.1499938964844,280.6499938964844,36020.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691466093063354,1.0,0.0,0.0,3.652125835418701,3.6521499156951904,8.899892236513551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5537109375,0.0,1535.687744140625,1895.4371337890625,0.0,4033.6875,0.9057530164718628,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211443424224854,0.4157179296016693,0.3781708478927612,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.932582437992096,0.6090614795684814,0.5794138312339783,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.880259096622467,0.518872857093811,0.3647880554199219,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674809694290161,0.3389588594436645,0.3256548643112182,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704986691474915,0.2236779481172561,1.0297613143920898,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279309391975403,0.4132224917411804,0.4132224917411804,1.0,1.0,-3.215491533279419,0.994988203048706,2.220503330230713,0.2707679867744446,0.8996850252151489,0.8996850252151489,0.0,206.2902374267578,214.0,44833.87890625,0.0,3025.709716796875,1.0,280.35821533203125,283.2950439453125,291.7668151855469,294.6644287109375,293.1499938964844,293.1499938964844,280.6499938964844,36020.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691466093063354,1.0,0.0,0.0,3.652125835418701,3.6521499156951904,8.899892236513551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5537109375,0.0,1535.687744140625,1895.4371337890625,0.0,4033.6875,0.9057530164718628,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8175115585327148,0.4151321053504944,0.3772990107536316,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278900027275084,0.6087310910224915,0.5787455439567566,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229166746139526,0.3673356473445892,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646493315696716,0.3393678665161133,0.3258897960186004,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125096321106,0.223719522356987,1.029666781425476,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299582719802856,0.4123889505863189,0.4123889505863189,1.0,1.0,-3.216859817504883,0.9932738542556764,2.223585844039917,0.268551617860794,0.9023802280426024,0.9023802280426024,0.0,209.6522216796875,217.0,43819.6171875,0.0,3047.099609375,1.0,280.6422119140625,283.5041809082031,291.7054748535156,294.4774780273437,293.1499938964844,293.1499938964844,280.3500061035156,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958490788936615,1.0,0.0,0.0,3.6553571224212646,3.655381202697754,8.915647526919201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.09375,0.0,1538.3306884765625,1895.4371337890625,0.0,3939.120849609375,0.9064136743545532,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8175115585327148,0.4151321053504944,0.3772990107536316,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278900027275084,0.6087310910224915,0.5787455439567566,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229166746139526,0.3673356473445892,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646493315696716,0.3393678665161133,0.3258897960186004,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125096321106,0.223719522356987,1.029666781425476,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299582719802856,0.4123889505863189,0.4123889505863189,1.0,1.0,-3.216859817504883,0.9932738542556764,2.223585844039917,0.268551617860794,0.9023802280426024,0.9023802280426024,0.0,209.6522216796875,217.0,43819.6171875,0.0,3047.099609375,1.0,280.6422119140625,283.5041809082031,291.7054748535156,294.4774780273437,293.1499938964844,293.1499938964844,280.3500061035156,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958490788936615,1.0,0.0,0.0,3.6553571224212646,3.655381202697754,8.915647526919201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.09375,0.0,1538.3306884765625,1895.4371337890625,0.0,3939.120849609375,0.9064136743545532,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143733739852905,0.4138737618923187,0.376646339893341,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239333868026732,0.60783451795578,0.5783941745758057,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779174089431763,0.5263429880142212,0.3700530230998993,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.762373685836792,0.339494377374649,0.32633838057518,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778718948364,0.2236107140779495,1.0304248332977295,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320821642875671,0.4115554094314575,0.4115554094314575,1.0,1.0,-3.220379590988159,0.9922980666160583,2.228081703186035,0.2668438255786896,0.900249183177948,0.900249183177948,0.0,212.77891540527344,220.0,44964.98046875,0.0,3071.802001953125,1.0,280.3577880859375,283.3006896972656,291.79644775390625,294.6907653808594,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690426588058472,1.0,0.0,0.0,3.6549770832061768,3.655000925064087,8.913793863030151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.0654296875,0.0,1538.9395751953125,1895.4371337890625,0.0,4032.7705078125,0.9064005613327026,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143733739852905,0.4138737618923187,0.376646339893341,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239333868026732,0.60783451795578,0.5783941745758057,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779174089431763,0.5263429880142212,0.3700530230998993,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.762373685836792,0.339494377374649,0.32633838057518,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778718948364,0.2236107140779495,1.0304248332977295,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320821642875671,0.4115554094314575,0.4115554094314575,1.0,1.0,-3.220379590988159,0.9922980666160583,2.228081703186035,0.2668438255786896,0.900249183177948,0.900249183177948,0.0,212.77891540527344,220.0,44964.98046875,0.0,3071.802001953125,1.0,280.3577880859375,283.3006896972656,291.79644775390625,294.6907653808594,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690426588058472,1.0,0.0,0.0,3.6549770832061768,3.655000925064087,8.913793863030151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.0654296875,0.0,1538.9395751953125,1895.4371337890625,0.0,4032.7705078125,0.9064005613327026,1.0,0.0,3.0,1.0,0.0
