time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121262788772583,0.412805438041687,0.3759177923202514,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.921166181564331,0.6068887114524841,0.5777661204338074,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768013119697571,0.5276423096656799,0.3711224794387817,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606735825538635,0.3392504453659057,0.326297253370285,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638305187225342,0.2233205884695053,1.0298970937728882,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329708695411682,0.4111386239528656,0.4111386239528656,1.0,1.0,-3.2193543910980225,0.990813672542572,2.2285406589508057,0.2656101286411285,0.8976149559020996,0.8976149559020996,0.0,214.67469787597656,220.0,45942.04296875,0.0,3080.025634765625,1.0,280.1011047363281,283.12579345703125,291.8397827148437,294.8560791015625,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779141545295716,1.0,0.0,0.0,3.6519522666931152,3.651976346969605,8.899046406440903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.6748046875,0.0,1536.446044921875,1895.4371337890625,0.0,4110.56640625,0.9057673811912536,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094167709350586,0.4115402400493622,0.3749074637889862,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179002642631532,0.6056843996047974,0.5767948031425476,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752574920654297,0.5287520885467529,0.371981531381607,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586029171943665,0.338831752538681,0.3260433077812195,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618196368217468,0.2228807657957077,1.0285862684249878,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336878538131714,0.4108091592788696,0.4108091592788696,1.0,1.0,-3.216126203536988,0.9887626767158508,2.227363586425781,0.264296293258667,0.8954920172691345,0.8954920172691345,0.0,216.76544189453125,223.0,46027.9765625,0.0,3084.588623046875,1.0,280.05810546875,283.0777282714844,291.8259582519531,294.80548095703125,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822290539741516,1.0,0.0,0.0,3.646450281143189,3.6464743614196777,8.872252124092483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.87646484375,0.0,1531.068115234375,1895.4371337890625,0.0,4148.06884765625,0.9046369791030884,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057740330696106,0.4106875658035278,0.3737778961658478,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580358028412,0.6049044728279114,0.5756735801696777,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740706443786621,0.5326083898544312,0.374373584985733,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559537887573242,0.3389269709587097,0.3259506523609161,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591132879257202,0.2226306647062301,1.0270217657089231,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351467370986938,0.4101502597332001,0.4101502597332001,1.0,1.0,-3.2142903804779053,0.9863540530204772,2.227936267852783,0.2620914280414581,0.8958544731140137,0.8958544731140137,0.0,219.8201446533203,226.0,44920.51953125,0.0,3097.43408203125,1.0,280.34210205078125,283.2879638671875,291.7461853027344,294.5937805175781,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713129997253418,1.0,0.0,0.0,3.6405670642852783,3.640590906143189,8.84364624198497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.888671875,0.0,1523.721923828125,1895.4371337890625,0.0,4052.76513671875,0.9032740592956544,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057740330696106,0.4106875658035278,0.3737778961658478,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580358028412,0.6049044728279114,0.5756735801696777,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740706443786621,0.5326083898544312,0.374373584985733,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559537887573242,0.3389269709587097,0.3259506523609161,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591132879257202,0.2226306647062301,1.0270217657089231,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351467370986938,0.4101502597332001,0.4101502597332001,1.0,1.0,-3.2142903804779053,0.9863540530204772,2.227936267852783,0.2620914280414581,0.8958544731140137,0.8958544731140137,0.0,219.8201446533203,226.0,44920.51953125,0.0,3097.43408203125,1.0,280.34210205078125,283.2879638671875,291.7461853027344,294.5937805175781,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713129997253418,1.0,0.0,0.0,3.6405670642852783,3.640590906143189,8.84364624198497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.888671875,0.0,1523.721923828125,1895.4371337890625,0.0,4052.76513671875,0.9032740592956544,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.804636538028717,0.4111673831939697,0.3740336894989013,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122100472450256,0.6056687235832214,0.5761513710021973,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753685355186462,0.537816047668457,0.3778360486030578,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554440498352051,0.3400345146656036,0.3268463313579559,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584716439247131,0.2232086211442947,1.0290416479110718,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.637236475944519,0.4094913303852081,0.4094913303852081,1.0,1.0,-3.2228317260742188,0.987633228302002,2.235198497772217,0.2613070905208587,0.8989567160606384,0.8989567160606384,0.0,221.6474151611328,229.0,43894.51953125,0.0,3125.883544921875,1.0,280.6416931152344,283.5185241699219,291.7265930175781,294.4933166503906,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583247303962708,1.0,0.0,0.0,3.6424195766448975,3.6424436569213854,8.852649102664145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.29150390625,0.0,1524.2498779296875,1895.4371337890625,0.0,3937.638671875,0.9035543203353882,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.804636538028717,0.4111673831939697,0.3740336894989013,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122100472450256,0.6056687235832214,0.5761513710021973,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753685355186462,0.537816047668457,0.3778360486030578,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554440498352051,0.3400345146656036,0.3268463313579559,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584716439247131,0.2232086211442947,1.0290416479110718,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.637236475944519,0.4094913303852081,0.4094913303852081,1.0,1.0,-3.2228317260742188,0.987633228302002,2.235198497772217,0.2613070905208587,0.8989567160606384,0.8989567160606384,0.0,221.6474151611328,229.0,43894.51953125,0.0,3125.883544921875,1.0,280.6416931152344,283.5185241699219,291.7265930175781,294.4933166503906,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583247303962708,1.0,0.0,0.0,3.6424195766448975,3.6424436569213854,8.852649102664145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.29150390625,0.0,1524.2498779296875,1895.4371337890625,0.0,3937.638671875,0.9035543203353882,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043467998504639,0.4119278192520141,0.3745971620082855,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118486046791076,0.6067508459091187,0.5770163536071777,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.876811683177948,0.5420278906822205,0.3806506693363189,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555814981460571,0.3412178158760071,0.3278669416904449,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585686206817627,0.2239788621664047,1.0321229696273804,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391579508781433,0.4090262055397033,0.4090262055397033,1.0,1.0,-3.232860803604126,0.9899476170539856,2.242913007736206,0.2612919211387634,0.9033293128013612,0.9033293128013612,0.0,222.85641479492188,229.0,43003.46484375,0.0,3154.2822265625,1.0,280.9269714355469,283.7345275878906,291.7054748535156,294.38934326171875,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481475353240968,1.0,0.0,0.0,3.649491548538208,3.649515628814697,8.887058129403158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.58349609375,0.0,1530.6427001953125,1895.4371337890625,0.0,3846.258056640625,0.905019998550415,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.804363489151001,0.4122442007064819,0.3749167323112488,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.911851406097412,0.607215166091919,0.5774783492088318,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774967789649963,0.5436967015266418,0.3818306624889374,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557498216629028,0.3417202532291412,0.3283514976501465,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587313413619995,0.2243270576000213,1.0336889028549194,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400051116943359,0.4088453352451324,0.4088453352451324,1.0,1.0,-3.237684488296509,0.9911724328994752,2.2465121746063232,0.261420726776123,0.9047167897224426,0.9047167897224426,0.0,223.3053436279297,232.0,43027.359375,0.0,3167.26123046875,1.0,280.94171142578125,283.75341796875,291.7221374511719,294.4299011230469,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472142457962036,1.0,0.0,0.0,3.6533358097076416,3.653359651565552,8.905790309654549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.3056640625,0.0,1534.5504150390625,1895.4371337890625,0.0,3837.831298828125,0.905830979347229,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.802291214466095,0.4116660356521606,0.3750106692314148,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095557928085328,0.6071169972419739,0.5780562162399292,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778474926948547,0.548005223274231,0.3852689862251282,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547080516815186,0.3424946665763855,0.3295165002346039,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726338148117,1.0377227067947388,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429263353347778,0.4081993103027344,0.4081993103027344,1.0,1.0,-3.248892307281494,0.99338698387146,2.255505323410034,0.2612650692462921,0.9053357839584352,0.9053357839584352,0.0,226.220703125,235.0,44183.1484375,0.0,3207.917236328125,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6535339355469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619608521461488,1.0,0.0,0.0,3.662350654602051,3.66237473487854,8.949795642365643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.59130859375,0.0,1545.275634765625,1895.4371337890625,0.0,3970.0458984375,0.9078806042671204,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.802291214466095,0.4116660356521606,0.3750106692314148,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095557928085328,0.6071169972419739,0.5780562162399292,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778474926948547,0.548005223274231,0.3852689862251282,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547080516815186,0.3424946665763855,0.3295165002346039,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726338148117,1.0377227067947388,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429263353347778,0.4081993103027344,0.4081993103027344,1.0,1.0,-3.248892307281494,0.99338698387146,2.255505323410034,0.2612650692462921,0.9053357839584352,0.9053357839584352,0.0,226.220703125,235.0,44183.1484375,0.0,3207.917236328125,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6535339355469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619608521461488,1.0,0.0,0.0,3.662350654602051,3.66237473487854,8.949795642365643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.59130859375,0.0,1545.275634765625,1895.4371337890625,0.0,3970.0458984375,0.9078806042671204,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002201914787292,0.4107981026172638,0.3744925856590271,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.90729022026062,0.6063762307167053,0.5776689052581787,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770167827606201,0.5495994687080383,0.3865695297718048,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533320188522339,0.3424402773380279,0.3296898305416107,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566082239151001,0.2247977405786514,1.03830885887146,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441539525985718,0.4078762829303741,0.4078762829303741,1.0,1.0,-3.25028657913208,0.992999792098999,2.257286787033081,0.2606109976768493,0.9040729403495787,0.9040729403495787,0.0,228.2328491210937,235.0,45199.4765625,0.0,3222.142578125,1.0,280.4008483886719,283.3670349121094,291.8324890136719,294.8084716796875,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725129008293152,1.0,0.0,0.0,3.664507150650024,3.6645314693450928,8.960339528130135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.9501953125,0.0,1548.431884765625,1895.4371337890625,0.0,4063.308837890625,0.9083935618400574,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976247668266296,0.4096887707710266,0.373644083738327,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045108556747437,0.6053082346916199,0.5768597722053528,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756808638572693,0.5509560108184814,0.3876161575317383,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515121102333069,0.3421575129032135,0.3295916318893432,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549151539802551,0.2245223820209503,1.037861704826355,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451634764671326,0.4074402153491974,0.4074402153491974,1.0,1.0,-3.248900413513184,0.9913402199745178,2.2575602531433105,0.259293794631958,0.903306245803833,0.903306245803833,0.0,230.4864196777344,238.0,45312.3828125,0.0,3231.5908203125,1.0,280.3580322265625,283.31646728515625,291.80328369140625,294.74481201171875,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978044092655182,1.0,0.0,0.0,3.6644675731658936,3.664491653442383,8.960145123637631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.412109375,0.0,1549.022705078125,1895.4371337890625,0.0,4111.6982421875,0.9084715247154236,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922110557556152,0.4071058928966522,0.3716280162334442,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.89886474609375,0.602630078792572,0.5747122764587402,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728173971176147,0.5532858967781067,0.3894565105438232,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176023483276,0.3411882817745209,0.3289952874183655,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853933334351,0.2235910147428512,1.035158634185791,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466681957244873,0.4065680503845215,0.4065680503845215,1.0,1.0,-3.242145299911499,0.9865760207176208,2.2555692195892334,0.2560604214668274,0.8987216353416443,0.8987216353416443,0.0,234.93096923828125,241.0,46325.4375,0.0,3241.330322265625,1.0,280.05816650390625,283.08807373046875,291.77862548828125,294.78863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991134524345398,1.0,0.0,0.0,3.6579301357269287,3.657954216003418,8.928203669711365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.197265625,0.0,1543.46435546875,1895.4371337890625,0.0,4224.732421875,0.9071649312973022,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922110557556152,0.4071058928966522,0.3716280162334442,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.89886474609375,0.602630078792572,0.5747122764587402,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728173971176147,0.5532858967781067,0.3894565105438232,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176023483276,0.3411882817745209,0.3289952874183655,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853933334351,0.2235910147428512,1.035158634185791,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466681957244873,0.4065680503845215,0.4065680503845215,1.0,1.0,-3.242145299911499,0.9865760207176208,2.2555692195892334,0.2560604214668274,0.8987216353416443,0.8987216353416443,0.0,234.93096923828125,241.0,46325.4375,0.0,3241.330322265625,1.0,280.05816650390625,283.08807373046875,291.77862548828125,294.78863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991134524345398,1.0,0.0,0.0,3.6579301357269287,3.657954216003418,8.928203669711365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.197265625,0.0,1543.46435546875,1895.4371337890625,0.0,4224.732421875,0.9071649312973022,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.788610577583313,0.4061339199542999,0.370383083820343,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950143456459045,0.6014919877052307,0.5732361078262329,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421889305115,0.5572538375854492,0.3919030129909515,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450578808784485,0.3410827815532684,0.3287004828453064,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865712165833,0.2232024818658828,1.032943844795227,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479787826538086,0.4056959152221679,0.4056959152221679,1.0,1.0,-3.238783359527588,0.9830269813537598,2.255756378173828,0.2530433237552643,0.8992050886154175,0.8992050886154175,0.0,238.10841369628903,244.0,45173.1953125,0.0,3251.5185546875,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5426025390625,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793100953102112,1.0,0.0,0.0,3.653430938720703,3.653455018997192,8.906254151952453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.02490234375,0.0,1537.7457275390625,1895.4371337890625,0.0,4122.7236328125,0.9061234593391418,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.788610577583313,0.4061339199542999,0.370383083820343,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950143456459045,0.6014919877052307,0.5732361078262329,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421889305115,0.5572538375854492,0.3919030129909515,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450578808784485,0.3410827815532684,0.3287004828453064,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865712165833,0.2232024818658828,1.032943844795227,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479787826538086,0.4056959152221679,0.4056959152221679,1.0,1.0,-3.238783359527588,0.9830269813537598,2.255756378173828,0.2530433237552643,0.8992050886154175,0.8992050886154175,0.0,238.10841369628903,244.0,45173.1953125,0.0,3251.5185546875,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5426025390625,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793100953102112,1.0,0.0,0.0,3.653430938720703,3.653455018997192,8.906254151952453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.02490234375,0.0,1537.7457275390625,1895.4371337890625,0.0,4122.7236328125,0.9061234593391418,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875273823738098,0.4065290689468384,0.3705592155456543,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937390446662903,0.6019589900970459,0.5734269618988037,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968236923218,0.5626429319381714,0.3954826295375824,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445402145385742,0.3420465588569641,0.3294518291950226,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877530813217,1.034512996673584,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499196887016296,0.4052014946937561,0.4052014946937561,1.0,1.0,-3.246309280395508,0.984308898448944,2.262000322341919,0.2524771988391876,0.9023983478546144,0.9023983478546144,0.0,239.9477386474609,247.0,44118.421875,0.0,3278.360107421875,1.0,280.64178466796875,283.52264404296875,291.643798828125,294.4257202148437,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651677012443542,1.0,0.0,0.0,3.656147718429565,3.656171798706055,8.919504921323096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.001953125,0.0,1539.3463134765625,1895.4371337890625,0.0,3998.51513671875,0.9066082239151,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875273823738098,0.4065290689468384,0.3705592155456543,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937390446662903,0.6019589900970459,0.5734269618988037,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968236923218,0.5626429319381714,0.3954826295375824,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445402145385742,0.3420465588569641,0.3294518291950226,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877530813217,1.034512996673584,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499196887016296,0.4052014946937561,0.4052014946937561,1.0,1.0,-3.246309280395508,0.984308898448944,2.262000322341919,0.2524771988391876,0.9023983478546144,0.9023983478546144,0.0,239.9477386474609,247.0,44118.421875,0.0,3278.360107421875,1.0,280.64178466796875,283.52264404296875,291.643798828125,294.4257202148437,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651677012443542,1.0,0.0,0.0,3.656147718429565,3.656171798706055,8.919504921323096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.001953125,0.0,1539.3463134765625,1895.4371337890625,0.0,3998.51513671875,0.9066082239151,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854255437850952,0.4055852890014648,0.3702652156352997,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915163278579712,0.6011797785758972,0.5732861161231995,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734258413314819,0.56669020652771,0.3987087607383728,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433816194534302,0.3423642516136169,0.3301325440406799,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238277792930603,1.0364995002746582,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521347165107727,0.4047070741653442,0.4047070741653442,1.0,1.0,-3.252884864807129,0.9852655529975892,2.267619132995605,0.2520637810230255,0.900583028793335,0.900583028793335,0.0,242.6494903564453,250.0,45260.55859375,0.0,3307.961181640625,1.0,280.3577880859375,283.3193664550781,291.7214660644531,294.63824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976969599723816,1.0,0.0,0.0,3.655970335006714,3.655994415283203,8.918639764488034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.17919921875,0.0,1540.004638671875,1895.4371337890625,0.0,4102.32666015625,0.9066213369369508,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854255437850952,0.4055852890014648,0.3702652156352997,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915163278579712,0.6011797785758972,0.5732861161231995,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734258413314819,0.56669020652771,0.3987087607383728,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433816194534302,0.3423642516136169,0.3301325440406799,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238277792930603,1.0364995002746582,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521347165107727,0.4047070741653442,0.4047070741653442,1.0,1.0,-3.252884864807129,0.9852655529975892,2.267619132995605,0.2520637810230255,0.900583028793335,0.900583028793335,0.0,242.6494903564453,250.0,45260.55859375,0.0,3307.961181640625,1.0,280.3577880859375,283.3193664550781,291.7214660644531,294.63824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976969599723816,1.0,0.0,0.0,3.655970335006714,3.655994415283203,8.918639764488034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.17919921875,0.0,1540.004638671875,1895.4371337890625,0.0,4102.32666015625,0.9066213369369508,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.783513605594635,0.4045892357826233,0.3696173131465912,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.889525294303894,0.6001744866371155,0.572629451751709,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727481961250305,0.5681873559951782,0.3999351263046264,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421231865882874,0.3421353995800018,0.3301250636577606,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457003951072693,0.223603069782257,1.036333441734314,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530678868293762,0.4044598639011383,0.4044598639011383,1.0,1.0,-3.252587080001831,0.9844812154769896,2.268105983734131,0.2513807713985443,0.898087739944458,0.898087739944458,0.0,244.51377868652344,250.0,46233.5234375,0.0,3317.645751953125,1.0,280.10107421875,283.1439208984375,291.75079345703125,294.79119873046875,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864637851715088,1.0,0.0,0.0,3.6532278060913086,3.653251886367798,8.905263939595898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.91162109375,0.0,1537.7730712890625,1895.4371337890625,0.0,4184.6513671875,0.9060458540916444,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811354994773865,0.4033717811107635,0.368661105632782,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870490789413452,0.5988709926605225,0.5715838670730591,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716136813163757,0.5694599747657776,0.4009151756763458,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404802441596985,0.3416999280452728,0.3298698365688324,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441566944122314,0.223201110959053,1.0352530479431152,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538183093070984,0.4040904343128204,0.4040904343128204,1.0,1.0,-3.249756336212158,0.982492983341217,2.267263412475586,0.2500504851341247,0.8960940837860107,0.8960940837860107,0.0,246.622299194336,253.0,46308.90234375,0.0,3323.0283203125,1.0,280.05810546875,283.094970703125,291.7227783203125,294.7259826660156,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912197589874268,1.0,0.0,0.0,3.648092031478882,3.648116111755371,8.880243171915936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.962890625,0.0,1532.761474609375,1895.4371337890625,0.0,4225.4609375,0.9049929976463318,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779636383056641,0.4025357067584991,0.367571085691452,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836074471473694,0.5978015661239624,0.5702214241027832,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070086479187,0.5736920833587646,0.4035585522651672,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049130439758,0.341715395450592,0.3297183513641357,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140862464905,0.2229771912097931,1.033888339996338,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553061604499817,0.4033516347408294,0.4033516347408294,1.0,1.0,-3.248150110244751,0.9799143075942992,2.268235683441162,0.2476334273815155,0.8966700434684753,0.8966700434684753,0.0,249.76385498046875,256.0,45173.0,0.0,3336.884033203125,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4871520996094,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806532859802246,1.0,0.0,0.0,3.643004179000856,3.643028259277344,8.855490705172997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.4150390625,0.0,1526.26611328125,1895.4371337890625,0.0,4134.3994140625,0.9038045406341552,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779636383056641,0.4025357067584991,0.367571085691452,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836074471473694,0.5978015661239624,0.5702214241027832,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070086479187,0.5736920833587646,0.4035585522651672,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049130439758,0.341715395450592,0.3297183513641357,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140862464905,0.2229771912097931,1.033888339996338,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553061604499817,0.4033516347408294,0.4033516347408294,1.0,1.0,-3.248150110244751,0.9799143075942992,2.268235683441162,0.2476334273815155,0.8966700434684753,0.8966700434684753,0.0,249.76385498046875,256.0,45173.0,0.0,3336.884033203125,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4871520996094,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806532859802246,1.0,0.0,0.0,3.643004179000856,3.643028259277344,8.855490705172997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.4150390625,0.0,1526.26611328125,1895.4371337890625,0.0,4134.3994140625,0.9038045406341552,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.776985228061676,0.402980625629425,0.3678078353404999,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982128977775574,0.5703842639923096,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281025886536,0.5792782306671143,0.4072847664356231,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.737866222858429,0.3427155911922455,0.330521821975708,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225863456726,0.2235480844974517,1.0359243154525757,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573737859725952,0.4026128053665161,0.4026128053665161,1.0,1.0,-3.256516218185425,0.9808273911476136,2.275688886642456,0.2465281039476394,0.8999518752098083,0.8999518752098083,0.0,251.692138671875,259.0,44124.71875,0.0,3366.373046875,1.0,280.6416931152344,283.53125,291.58563232421875,294.3679504394531,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672014713287354,1.0,0.0,0.0,3.64562726020813,3.64565110206604,8.86824750523374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.8984375,0.0,1527.655029296875,1895.4371337890625,0.0,4016.514404296875,0.9042574167251588,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.776985228061676,0.402980625629425,0.3678078353404999,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982128977775574,0.5703842639923096,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281025886536,0.5792782306671143,0.4072847664356231,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.737866222858429,0.3427155911922455,0.330521821975708,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225863456726,0.2235480844974517,1.0359243154525757,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573737859725952,0.4026128053665161,0.4026128053665161,1.0,1.0,-3.256516218185425,0.9808273911476136,2.275688886642456,0.2465281039476394,0.8999518752098083,0.8999518752098083,0.0,251.692138671875,259.0,44124.71875,0.0,3366.373046875,1.0,280.6416931152344,283.53125,291.58563232421875,294.3679504394531,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672014713287354,1.0,0.0,0.0,3.64562726020813,3.64565110206604,8.86824750523374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.8984375,0.0,1527.655029296875,1895.4371337890625,0.0,4016.514404296875,0.9042574167251588,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767595052719116,0.4037972688674927,0.3684317767620086,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819965124130249,0.5991324782371521,0.5711053013801575,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739920258522034,0.5842670798301697,0.4106379747390747,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380253076553345,0.3439527750015259,0.3315958976745605,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.641686737537384,0.2244034260511398,1.039396047592163,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594836711883545,0.4021338522434234,0.4021338522434234,1.0,1.0,-3.2676262855529785,0.9833902716636658,2.284235954284668,0.2465171664953231,0.9048558473587036,0.9048558473587036,0.0,253.0959625244141,259.0,43227.203125,0.0,3399.273193359375,1.0,280.932861328125,283.75274658203125,291.5638122558594,294.2677917480469,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560147523880004,1.0,0.0,0.0,3.654326915740967,3.654350757598877,8.910623137126095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.3798828125,0.0,1535.7655029296875,1895.4371337890625,0.0,3916.982421875,0.9060723185539246,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767731547355652,0.404003232717514,0.3686497509479522,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819708228111267,0.5993795990943909,0.5713648796081543,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744739890098572,0.5855185389518738,0.4115306735038757,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381269335746765,0.3442840278148651,0.3319219946861267,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417962312698364,0.2246458679437637,1.04050874710083,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600767374038696,0.4020141363143921,0.4020141363143921,1.0,1.0,-3.2710039615631104,0.9842414855957032,2.2867624759674072,0.2466058135032653,0.9058603644371032,0.9058603644371032,0.0,253.4385681152344,262.0,43236.54296875,0.0,3408.842041015625,1.0,280.9417419433594,283.7641296386719,291.5753479003906,294.2952575683594,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955389142036438,1.0,0.0,0.0,3.657206535339356,3.6572306156158447,8.924671988097543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.04638671875,0.0,1538.7344970703125,1895.4371337890625,0.0,3911.379150390625,0.9066850543022156,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750321626663208,0.4034043848514557,0.3687175214290619,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544142723083,0.5989214777946472,0.571601152420044,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532269477844,0.59005206823349,0.4151507019996643,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372929453849792,0.3449292182922363,0.3329720497131347,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702632904053,0.2251604199409485,1.044433355331421,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628985404968262,0.4014154374599457,0.4014154374599457,1.0,1.0,-3.281719446182251,0.986318290233612,2.295401096343994,0.2464383691549301,0.9066253900527954,0.9066253900527954,0.0,256.4219055175781,265.0,44390.52734375,0.0,3449.920654296875,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5151672363281,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697306156158448,1.0,0.0,0.0,3.6668529510498047,3.666877031326294,8.971813940661377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.31982421875,0.0,1550.19189453125,1895.4371337890625,0.0,4038.835205078125,0.9088767170906068,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750321626663208,0.4034043848514557,0.3687175214290619,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544142723083,0.5989214777946472,0.571601152420044,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532269477844,0.59005206823349,0.4151507019996643,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372929453849792,0.3449292182922363,0.3329720497131347,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702632904053,0.2251604199409485,1.044433355331421,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628985404968262,0.4014154374599457,0.4014154374599457,1.0,1.0,-3.281719446182251,0.986318290233612,2.295401096343994,0.2464383691549301,0.9066253900527954,0.9066253900527954,0.0,256.4219055175781,265.0,44390.52734375,0.0,3449.920654296875,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5151672363281,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697306156158448,1.0,0.0,0.0,3.6668529510498047,3.666877031326294,8.971813940661377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.31982421875,0.0,1550.19189453125,1895.4371337890625,0.0,4038.835205078125,0.9088767170906068,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732743620872498,0.4025355577468872,0.3681974411010742,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781836628913879,0.5980096459388733,0.5710524916648865,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744561076164246,0.5917248725891113,0.416514903306961,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361589074134827,0.3448053002357483,0.3330830931663513,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401815414428711,0.2250648885965347,1.044941782951355,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640689373016357,0.4011161029338836,0.4011161029338836,1.0,1.0,-3.2828257083892822,0.9858695864677428,2.2969560623168945,0.2457967549562454,0.905426263809204,0.905426263809204,0.0,258.4559936523437,265.0,45406.0625,0.0,3463.8466796875,1.0,280.4007263183594,283.37652587890625,291.681396484375,294.668701171875,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801947474479676,1.0,0.0,0.0,3.6693170070648193,3.669341325759888,8.983876114143641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.38525390625,0.0,1553.701904296875,1895.4371337890625,0.0,4130.416015625,0.9094589352607728,1.0,0.0,3.0,1.0,0.0
